timestamp,source_domain,scenario_variant,shock_active,control_cadence_min,decision_refreshed,decision_reason,decision_ms,influent_flow_m3h,influent_nh3n_mgL,influent_tp_mgL,reactor_do_mgL,target_aeration_intensity_pct,actual_aeration_intensity_pct,target_chemical_dose_pac_mgL,actual_chemical_dose_pac_mgL,chemical_dose_kgph,objective,reward,effluent_risk,constraint_violation,is_feasible,pred_effluent_cod_mgL,effluent_cod_mgL_limit,pred_effluent_nh3n_mgL,effluent_nh3n_mgL_limit,pred_effluent_tp_mgL,effluent_tp_mgL_limit,pred_effluent_tn_mgL,effluent_tn_mgL_limit,predicted_compliant
2021-08-01 00:00:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,1.5773000195622444,1260.223,0.45,0.09,0.05,39.257423111,47.257423111,2.1369899639999996,6.136989964,7.733975903401972,0.2455679867485335,-0.2455679867485335,0.06599660929220015,0.0,True,5.9373733638815445,50.0,0.2387637340876945,5.0,0.0102,0.5,1.0088,15.0,True
2021-08-01 00:02:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,1.5118999872356653,750.6,0.4,0.11,0.05,35.257423111,43.257423111,2.0,4.757993309333333,3.5713497779855996,0.21985338190101147,-0.21985338190101147,0.06063665326956701,0.0,True,5.052,50.0,0.23844395410969674,5.0,0.010137899665466668,0.5,1.0088,15.0,True
2021-08-01 00:04:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.0871000015176833,985.699,0.4,0.11,0.05,31.257423111,39.257423111,2.0,3.838662206222222,3.783765498011038,0.2046820885848242,-0.2046820885848242,0.06305795749730568,0.0,True,5.459228029035554,50.0,0.23844395410969674,5.0,0.010091933110311112,0.5,1.0088,15.0,True
2021-08-01 00:06:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,1.9362999591976404,1410.721,0.2,0.09,0.05,27.257423111,35.257423111,2.0,3.2257748041481484,4.5506682574826804,0.19335571354386014,-0.19335571354386014,0.06745998081895893,0.0,True,6.199499504414437,50.0,0.2371648341977055,5.0,0.010061288740207409,0.5,1.012694540175103,15.0,True
2021-08-01 00:08:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,1.4875999768264592,1129.143,0.2,0.09,0.064,23.257423111,31.257423111,2.0,2.8171832027654324,3.1810026931201687,0.17586080034170898,-0.17586080034170898,0.06445066652521926,0.0,True,5.707370568880231,50.0,0.2371648341977055,5.0,0.010040859160138272,0.5,1.0088,15.0,True
2021-08-01 00:10:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.1388999884948134,1244.319,0.2,0.09,0.574,19.257423111,27.257423111,2.0,2.5447888018436218,3.1665290571212537,0.15787484176781438,-0.15787484176781438,0.06012177389026569,0.0,True,5.846139016268078,50.0,0.14511187252523164,5.0,0.010027239440092182,0.5,1.0088,15.0,True
2021-08-01 00:12:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,1.6873999848030508,1435.348,0.13,0.07,0.846,15.257423111000001,23.257423111,2.0,2.3631925345624145,3.3920036780990928,0.14394947573543185,-0.14394947573543185,0.059301118483843826,0.0,True,6.145879559868459,50.0,0.0984200804250638,5.0,0.010018159626728121,0.5,1.0088,15.0,True
2021-08-01 00:14:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,1.60910002887249,1460.624,0.13,0.07,1.208,11.257423111000001,19.257423111,2.0,2.242128356374943,3.2749064884017947,0.12957320907589095,-0.12957320907589095,0.05766132557494339,0.0,True,6.146011626897,50.0,0.06917579880372143,5.0,0.010012106417818746,0.5,1.0088,15.0,True
2021-08-01 00:16:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,1.5060000005178154,1001.226,0.32,0.08,1.398,10.0,16.171615407333334,2.0,2.161418904249962,2.1640688038265723,0.11407960107908338,-0.11407960107908338,0.0521446712636461,0.0,True,5.310307881765679,50.0,0.060669367785236294,5.0,0.010008070945212498,0.5,1.0067887769480666,15.0,True
2021-08-01 00:18:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,1.4762000064365566,1105.194,0.32,0.08,0.845,10.0,14.114410271555556,2.0,2.1076126028333078,2.329320802975755,0.11079632316287008,-0.11079632316287008,0.055617481063689675,0.0,True,5.543112533923894,50.0,0.09824844539453176,5.0,0.010005380630141666,0.5,1.0045258512987112,15.0,True
2021-08-01 00:20:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.168700040783733,1149.658,0.32,0.08,0.05,10.0,12.742940181037037,2.0,2.071741735222205,2.3817944598320895,0.11480108058245601,-0.11480108058245601,0.06412629696078019,0.0,True,5.705942661050204,50.0,0.23308414968649888,5.0,0.01000358708676111,0.5,1.0030172341991408,15.0,True
2021-08-01 00:22:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,1.4869000297039747,1206.134,0.5,0.12,0.05,10.0,11.828626787358024,2.0,2.04782782348147,2.469954764046999,0.11234639819402008,-0.11234639819402008,0.06467432022401398,0.0,True,5.796769254899654,50.0,0.23336462416534606,5.0,0.010002391391174073,0.5,1.0020114894660939,15.0,True
2021-08-01 00:24:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,1.512099988758564,1177.041,0.5,0.12,0.05,10.0,11.21908452490535,2.0,2.0318852156543135,2.3916122061189684,0.1099756596991758,-0.1099756596991758,0.06430538549694952,0.0,True,5.741956837919325,50.0,0.23279977336659127,5.0,0.010001594260782716,0.5,1.001340992977396,15.0,True
2021-08-01 00:26:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,1.7865000409074128,1190.64,0.34,0.11,0.05,10.0,10.812723016603567,2.0,2.021256810436209,2.406589208777768,0.10868133795814651,-0.10868133795814651,0.06434559960110676,0.0,True,5.762395024846281,50.0,0.2314284168707043,5.0,0.01000106284052181,0.5,1.0008939953182638,15.0,True
2021-08-01 00:28:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,1.539899967610836,943.634,0.34,0.11,0.05,10.0,10.541815344402378,2.0,2.0141712069574726,1.9006404327061077,0.1052052099502029,-0.1052052099502029,0.06175916215662084,0.0,True,5.334279512935429,50.0,0.2311784465624138,5.0,0.010000708560347873,0.5,1.0005959968788427,15.0,True
2021-08-01 00:30:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,1.879699993878603,952.981,0.34,0.11,0.05,10.0,10.361210229601586,2.0,2.009447471304982,1.914965260651693,0.10468946352089704,-0.10468946352089704,0.06183654276962011,0.0,True,5.349147878770954,50.0,0.23101179969022007,5.0,0.01000047237356525,0.5,1.0003973312525618,15.0,True
2021-08-01 00:32:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.048599999397993,920.924,0.2,0.09,0.735,10.0,10.24080681973439,2.0,2.0062983142033213,1.8476482687093794,0.09669626732460963,-0.09669626732460963,0.05423876460153613,0.0,True,5.210808188712799,50.0,0.11018902963746366,5.0,0.010000314915710167,0.5,1.0002648875017077,15.0,True
2021-08-01 00:34:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.132599998731166,1276.026,0.2,0.09,1.642,10.0,10.160537879822927,2.0,2.0041988761355474,2.557409875119738,0.09607761851476415,-0.09607761851476415,0.053883727810492936,0.0,True,5.71365361676687,50.0,0.049992611372335814,5.0,0.010000209943806777,0.5,1.0001765916678051,15.0,True
2021-08-01 00:36:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.222499984782189,1297.764,0.13,0.07,1.861,10.0,10.107025253215285,2.0,2.0027992507570316,2.599160766859448,0.09561980144472833,-0.09561980144472833,0.053601652086325294,0.0,True,5.724449690294638,50.0,0.04381203623565815,5.0,0.010000139962537851,0.5,1.000117727778537,15.0,True
2021-08-01 00:38:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,1.4812999870628119,1465.824,0.13,0.07,1.633,10.0,10.07135016881019,2.0,2.0018661671713542,2.934383472627783,0.09773895461896198,-0.09773895461896198,0.0558379661578044,0.0,True,6.041275071574314,50.0,0.049809448537823445,5.0,0.01000009330835857,0.5,1.0000784851856912,15.0,True
2021-08-01 00:40:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.3135000374168158,1552.699,0.21,0.07,1.084,10.0,10.047566779206793,2.0,2.0012441114475696,3.1073297306005303,0.10085191349575841,-0.10085191349575841,0.05902903229943113,0.0,True,6.256736551364353,50.0,0.07511645762339582,5.0,0.010000062205572377,0.5,1.0401717921383422,15.0,True
2021-08-01 00:42:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.326000016182661,1116.585,0.37,0.08,0.652,10.0,10.031711186137862,2.0,2.0008294076317132,2.2340961041204563,0.09891158834305626,-0.09891158834305626,0.057140778656615855,0.0,True,5.556646480965156,50.0,0.125008237096156,5.0,0.010000041470381587,0.5,1.0000348823047516,15.0,True
2021-08-01 00:44:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.147299994248897,1293.574,0.38,0.08,0.226,10.0,10.021140790758574,2.0,2.000552938421142,2.5878632667651904,0.10694611825452938,-0.10694611825452938,0.06521002290801356,0.0,True,5.912793127338692,50.0,0.23094592526823737,5.0,0.010000027646921057,0.5,1.0000232548698345,15.0,True
2021-08-01 00:46:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,1.4924000133760273,1712.765,0.52,0.12,0.05,10.0,10.014093860505715,2.0,2.0003686256140947,3.4261613690499253,0.11420044924575541,-0.11420044924575541,0.07248749679252264,0.0,True,6.656473020100489,50.0,0.23180708498718244,5.0,0.010281102041721129,0.5,1.2193777443842795,15.0,True
2021-08-01 00:48:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.265700022689998,1699.529,0.52,0.12,0.05,10.0,10.00939590700381,2.0,2.0002457504093965,3.399475659947531,0.11393446860693643,-0.11393446860693643,0.07223694474922569,0.0,True,6.6336159040238964,50.0,0.23180272915711758,5.0,0.01024828215416106,0.5,1.211260088190535,15.0,True
2021-08-01 00:50:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,1.4764999505132437,1668.21,0.29,0.12,0.05,10.0,10.00626393800254,2.0,2.000163833606264,3.336693308860306,0.11299004247311761,-0.11299004247311761,0.0713028043457549,0.0,True,6.579600839109499,50.0,0.23037441368562286,5.0,0.01017016470545288,0.5,1.1702127571738026,15.0,True
2021-08-01 00:52:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,1.928500016219914,1627.188,0.29,0.11,0.05,10.0,10.00417595866836,2.0,2.000109222404176,3.254553725385407,0.11217530760813435,-0.11217530760813435,0.07049492663433699,0.0,True,6.508868971490523,50.0,0.23037248966577104,5.0,0.010000005461120209,0.5,1.1450708968977479,15.0,True
2021-08-01 00:54:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,1.560900011099875,1155.87,0.29,0.11,0.05,10.0,10.002783972445574,2.0,2.0000728149361175,2.3118241646002096,0.10555502017116385,-0.10555502017116385,0.06387921063307671,0.0,True,5.696397424312209,50.0,0.23037120698586983,5.0,0.010000003640746807,0.5,1.00000306236969,15.0,True
2021-08-01 00:56:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,1.9064999651163816,1007.728,0.15,0.08,0.924,10.0,10.001855981630383,2.0,2.000048543290745,2.0155049184332956,0.09539022318433531,-0.09539022318433531,0.053717461270055,0.0,True,5.336142861764826,50.0,0.08751032920481333,5.0,0.010000002427164539,0.5,1.0000020415797934,15.0,True
2021-08-01 00:58:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,1.4958000392653048,1013.58,0.15,0.09,1.548,10.0,10.001237321086922,2.0,2.00003236219383,2.027192801672422,0.093044952685006,-0.093044952685006,0.05137422251993024,0.0,True,5.271346129362881,50.0,0.05260943990039217,5.0,0.010000001618109692,0.5,1.0000013610531957,15.0,True
2021-08-01 01:00:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.6175000239163637,890.184,0.14,0.09,1.694,10.0,10.000824880724615,2.0,2.0000215747958867,1.7803872055381016,0.0914092907612846,-0.0914092907612846,0.04973991509567853,0.0,True,5.041113329770188,50.0,0.04809328055065604,5.0,0.010000001078739796,0.5,1.000000907368797,15.0,True
2021-08-01 01:02:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.698600001167506,1166.771,0.13,0.07,1.361,10.0,10.000549920483076,2.0,2.0000143831972577,2.3335587818974473,0.09515241252987247,-0.09515241252987247,0.05348393986391287,0.0,True,5.557851898911464,50.0,0.05958608689816039,5.0,0.010000000719159864,0.5,1.0000006049125314,15.0,True
2021-08-01 01:04:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.535699983127415,1213.028,0.13,0.07,0.817,10.0,10.000366613655384,2.0,2.000009588798172,2.426067631480669,0.0982136863101427,-0.0982136863101427,0.05654581564394741,0.0,True,5.702868348322898,50.0,0.09872500865318953,5.0,0.010000000479439908,0.5,1.000000403275021,15.0,True
2021-08-01 01:06:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.7268000412732363,1492.792,0.45,0.1,0.292,10.0,10.000244409103589,2.0,2.0000063925321148,2.9855935427208005,0.1097020646713606,-0.1097020646713606,0.06803459533834152,0.0,True,6.248124122154661,50.0,0.23136043363547998,5.0,0.010000000319626605,0.5,1.065805514033826,15.0,True
2021-08-01 01:08:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.619699982460588,1031.288,0.45,0.1,0.05,10.0,10.000162939402392,2.0,2.0000042616880767,2.0625803950277732,0.10431312700621917,-0.10431312700621917,0.0626459252286509,0.0,True,5.481623819020852,50.0,0.23136035824009216,5.0,0.010000000213084404,0.5,1.0000001792333426,15.0,True
2021-08-01 01:10:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.7256999746896327,1077.796,0.52,0.1,0.05,10.0,10.000108626268261,2.0,2.0000028411253843,2.1555950621535747,0.10481825845654398,-0.10481825845654398,0.06315123504927625,0.0,True,5.561793821218884,50.0,0.2317941182126643,5.0,0.01000000014205627,0.5,1.000000119488895,15.0,True
2021-08-01 01:12:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.7028999757021666,1119.744,0.54,0.16,0.05,10.0,10.000072417512174,2.0,2.0000018940835895,2.2394901208887346,0.10658228172900647,-0.10658228172900647,0.06491537723527244,0.0,True,5.710712628112911,50.0,0.23191803040458162,5.0,0.011799355850056753,0.5,1.0000000796592634,15.0,True
2021-08-01 01:14:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.666399988811463,1157.759,0.54,0.16,0.05,10.0,10.000048278341449,2.0,2.000001262722393,2.315519461928215,0.10702430516640608,-0.10702430516640608,0.06535747994836116,0.0,True,5.7767935650241915,50.0,0.2319180080113524,5.0,0.011894394733971206,0.5,1.0000000531061757,15.0,True
2021-08-01 01:16:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.6858000201173127,1317.043,0.29,0.13,0.05,10.0,10.000032185560967,2.0,2.0000008418149284,2.6340871087064586,0.10723310920999912,-0.10723310920999912,0.06556633684241363,0.0,True,5.974206685752849,50.0,0.23036867128424318,5.0,0.010042605648186487,0.5,1.000000035404117,15.0,True
2021-08-01 01:18:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.5813999818637967,1222.642,0.29,0.13,0.05,10.0,10.000021457040644,2.0,2.0000005612099523,2.4452846861588586,0.10623625276337201,-0.10623625276337201,0.06456951562942612,0.0,True,5.811478382404301,50.0,0.2303686613981846,5.0,0.010000000028060499,0.5,1.0000000236027446,15.0,True
2021-08-01 01:20:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.7000000118277967,1244.207,0.24,0.13,0.547,10.0,10.000014304693762,2.0,2.0000003741399683,2.4884144655075677,0.10147420595272219,-0.10147420595272219,0.059807492307869387,0.0,True,5.789012022795113,50.0,0.1477396423803105,5.0,0.010000000018706998,0.5,1.0000000157351632,15.0,True
2021-08-01 01:22:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.6435000472702086,1257.012,0.16,0.09,1.095,10.0,10.000009536462509,2.0,2.0000002494266456,2.514024313532287,0.09708550144892326,-0.09708550144892326,0.05541880346346584,0.0,True,5.745325214399653,50.0,0.07405092937857816,5.0,0.010000000012471333,0.5,1.0000000104901088,15.0,True
2021-08-01 01:24:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.744800003711134,1059.288,0.16,0.09,0.738,10.0,10.000006357641672,2.0,2.0000001662844302,2.118576176143102,0.09727665039146442,-0.09727665039146442,0.05560996284560392,0.0,True,5.447329035199313,50.0,0.1093926526160062,5.0,0.010000000008314221,0.5,1.0000000069934059,15.0,True
2021-08-01 01:26:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.6866000262089074,955.682,0.18,0.08,0.486,10.0,10.000004238427781,2.0,2.000000110856287,1.911364105943358,0.09954109592773071,-0.09954109592773071,0.05787441534160148,0.0,True,5.298973247150671,50.0,0.1657245678587439,5.0,0.010000000005542815,0.5,1.0000000046622706,15.0,True
2021-08-01 01:28:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.691800007596612,845.293,0.18,0.08,1.311,10.0,10.000002825618521,2.0,2.000000073904191,1.6905860624706954,0.09200449309144113,-0.09200449309144113,0.050337817145132746,0.0,True,5.009684945136729,50.0,0.06213763277215212,5.0,0.01000000000369521,0.5,1.0000000031081804,15.0,True
2021-08-01 01:30:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.649800037033856,1536.193,0.54,0.08,1.363,10.0,10.00000188374568,2.0,2.000000049269461,3.072386075687401,0.09967627236654102,-0.09967627236654102,0.05800959951344656,0.0,True,6.194416690929276,50.0,0.06204059234764593,5.0,0.010000000002463474,0.5,1.0474021829350217,15.0,True
2021-08-01 01:32:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.6585999876260757,1438.886,0.54,0.12,0.631,10.0,10.000001255830453,2.0,2.0000000328463075,2.877772047262092,0.10273348033375723,-0.10273348033375723,0.06106680954280536,0.0,True,6.11451911448403,50.0,0.13012941961776536,5.0,0.010000000001642315,0.5,1.0243706130431673,15.0,True
2021-08-01 01:34:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.7525000041350722,1407.596,0.54,0.12,0.051,10.0,10.000000837220302,2.0,2.0000000218975384,2.8151920308228875,0.10864551041862124,-0.10864551041862124,0.0669788410024311,0.0,True,6.130181484849957,50.0,0.23191796400155965,5.0,0.010000000001094878,0.5,1.0341955090598722,15.0,True
2021-08-01 01:36:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,1.680999994277954,937.97,0.49,0.16,0.05,10.0,10.000000558146867,2.0,2.000000014598359,1.8759400136928228,0.10444056728276893,-0.10444056728276893,0.06277389878308662,0.0,True,5.393046870573975,50.0,0.23160809942221397,5.0,0.011344924967981779,0.5,1.0000000006139615,15.0,True
2021-08-01 01:38:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,1.9629999878816307,1020.512,0.49,0.16,0.05,10.0,10.000000372097912,2.0,2.0000000097322395,2.041024009931867,0.10540034498492791,-0.10540034498492791,0.06373367709625082,0.0,True,5.536501523931401,50.0,0.23160809924985218,5.0,0.011551279978664562,0.5,1.0000000004093077,15.0,True
2021-08-01 01:40:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.596299978904426,1078.279,0.49,0.16,0.05,10.0,10.000000248065275,2.0,2.00000000648816,2.1565580069960464,0.10607204521287286,-0.10607204521287286,0.06440537773153256,0.0,True,5.636898230587717,50.0,0.23160809913494435,5.0,0.011695697485781057,0.5,1.0000000002728717,15.0,True
2021-08-01 01:42:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.742099983152002,1093.99,0.24,0.12,0.05,10.0,10.00000016537685,2.0,2.00000000432544,2.187980004731988,0.1048882080400492,-0.1048882080400492,0.06322154083026679,0.0,True,5.589708215050782,50.0,0.23005877745848766,5.0,0.010000000000216272,0.5,1.0000000001819145,15.0,True
2021-08-01 01:44:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.7781000244431198,1163.914,0.24,0.12,0.339,10.0,10.000000110251234,2.0,2.0000000028836267,2.3278280033562933,0.10540333678559072,-0.10540333678559072,0.06373666975684689,0.0,True,5.675563036747974,50.0,0.23005877740775915,5.0,0.010000000000144183,0.5,1.0000000001212763,15.0,True
2021-08-01 01:46:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.840599976480007,1236.008,0.17,0.09,0.791,10.0,10.000000073500823,2.0,2.000000001922418,2.4720160023761237,0.09866297288731726,-0.09866297288731726,0.05699630597926582,0.0,True,5.745598499320728,50.0,0.10219133897009114,5.0,0.010000000000096121,0.5,1.0000000000808509,15.0,True
2021-08-01 01:48:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,3.256099997088313,1178.058,0.17,0.09,0.366,10.0,10.00000004900055,2.0,2.0000000012816117,2.356116001509813,0.10494632873136817,-0.10494632873136817,0.06327966190377832,0.0,True,5.696704429289461,50.0,0.21963277370292816,5.0,0.010000000000064081,0.5,1.0000000000539007,15.0,True
2021-08-01 01:50:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.660099999047816,1242.592,0.17,0.09,0.485,10.0,10.000000032667034,2.0,2.0000000008544077,2.4851840010616804,0.10252478623792467,-0.10252478623792467,0.06085811946397589,0.0,True,5.7936679822940516,50.0,0.16600199231714066,5.0,0.010000000000042721,0.5,1.0000000000359337,15.0,True
2021-08-01 01:52:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.9907000134699047,1420.912,0.24,0.08,1.094,10.0,10.000000021778023,2.0,2.0000000005696053,2.841824000809359,0.09881287565504025,-0.09881287565504025,0.05714620891685217,0.0,True,6.027975566943227,50.0,0.07461349133735128,5.0,0.01000000000002848,0.5,1.0000000000239557,15.0,True
2021-08-01 01:54:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,3.005300008226186,1370.654,0.24,0.08,1.159,10.0,10.000000014518681,2.0,2.0000000003797367,2.7413080005204873,0.09801660514008408,-0.09801660514008408,0.056349938425736476,0.0,True,5.933540948035934,50.0,0.07051237030928771,5.0,0.010000000000018987,0.5,1.0000000000159706,15.0,True
2021-08-01 01:56:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.758400049060583,1160.906,0.54,0.11,0.399,10.0,10.000000009679122,2.0,2.000000000253158,2.3218120002938925,0.10386120993234702,-0.10386120993234702,0.062194543233893056,0.0,True,5.663177852880765,50.0,0.20384778779418972,5.0,0.010000000000012658,0.5,1.000000000010647,15.0,True
2021-08-01 01:58:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.5866000214591622,1104.389,0.54,0.11,0.05,10.0,10.000000006452748,2.0,2.000000000168772,2.2087780001863897,0.10509987653855038,-0.10509987653855038,0.06343320985069217,0.0,True,5.607633984945612,50.0,0.23191796323087996,5.0,0.010000000000008438,0.5,1.000000000007098,15.0,True
2021-08-01 02:00:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,1.5374000067822635,1234.282,0.54,0.11,0.05,10.0,10.000000004301832,2.0,2.000000000112515,2.4685640001388753,0.10644333196674392,-0.10644333196674392,0.06477666528594957,0.0,True,5.8315432241787555,50.0,0.23191796322888464,5.0,0.010000000000005628,0.5,1.000000000004732,15.0,True
2021-08-01 02:02:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.204099961090833,1301.73,0.41,0.15,0.05,10.0,10.000000002867887,2.0,2.0000000000750098,2.6034600000976424,0.10809584318510469,-0.10809584318510469,0.06642917650901957,0.0,True,5.994135135545992,50.0,0.23111231599615534,5.0,0.011504324999835542,0.5,1.0000000000031546,15.0,True
2021-08-01 02:04:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,1.7802999936975539,1576.752,0.41,0.15,0.05,10.0,10.000000001911925,2.0,2.0000000000500067,3.153504000078848,0.11281036644877175,-0.11281036644877175,0.07114369977582612,0.0,True,6.470547407555209,50.0,0.2311123159952716,5.0,0.012191879999890532,0.5,1.1271686029010173,15.0,True
2021-08-01 02:06:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.7490999782457948,1546.346,0.21,0.1,0.05,10.0,10.000000001274616,2.0,2.0000000000333378,3.0926920000515516,0.11061150668785646,-0.11061150668785646,0.06894484001700382,0.0,True,6.369478392614996,50.0,0.2298728587156149,5.0,0.010000000000001667,0.5,1.0879241311032177,15.0,True
2021-08-01 02:08:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.7751000015996397,1553.123,0.21,0.1,0.401,10.0,10.000000000849743,2.0,2.0000000000222253,3.1062460000345187,0.10864018645368588,-0.10864018645368588,0.06697351978422857,0.0,True,6.3390405688209475,50.0,0.20080267702648985,5.0,0.01000000000000111,0.5,1.0745272048182435,15.0,True
2021-08-01 02:10:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.7154000126756728,1537.329,0.21,0.1,0.663,10.0,10.000000000566496,2.0,2.000000000014817,3.0746580000227786,0.1035999407361673,-0.1035999407361673,0.061933274067640195,0.0,True,6.280374909817114,50.0,0.12196508021870545,5.0,0.010000000000000743,0.5,1.051748343040804,15.0,True
2021-08-01 02:12:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.3308999952860177,1462.815,0.17,0.08,0.263,10.0,10.000000000377664,2.0,2.000000000009878,2.9256300000144497,0.10879264903771808,-0.10879264903771808,0.06712598236981113,0.0,True,6.199927856831204,50.0,0.22962496725897752,5.0,0.010000000000000493,0.5,1.0222847551934102,15.0,True
2021-08-01 02:14:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.672899980098009,1185.952,0.17,0.08,0.399,10.0,10.000000000251775,2.0,2.0000000000065854,2.37190400000781,0.10399184753164883,-0.10399184753164883,0.06232518086415531,0.0,True,5.706352087036426,50.0,0.20155479182023714,5.0,0.010000000000000328,0.5,1.000000000000277,15.0,True
2021-08-01 02:16:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.6275000418536365,1245.46,0.37,0.09,1.166,10.0,10.00000000016785,2.0,2.0000000000043903,2.490920000005468,0.09673862098271957,-0.09673862098271957,0.055071954315501666,0.0,True,5.7168918335128645,50.0,0.07090363061468141,5.0,0.01000000000000022,0.5,1.0000000000001847,15.0,True
2021-08-01 02:18:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.601300016976893,1189.966,0.37,0.09,1.049,10.0,10.0000000001119,2.0,2.000000000002927,2.3799320000034827,0.09667743693672422,-0.09667743693672422,0.05501077026969005,0.0,True,5.635271410527328,50.0,0.07855610368793813,5.0,0.010000000000000146,0.5,1.000000000000123,15.0,True
2021-08-01 02:20:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.618999977130443,1014.746,0.53,0.09,0.398,10.0,10.0000000000746,2.0,2.0000000000019513,2.02949200000198,0.10237496912399384,-0.10237496912399384,0.06070830245708218,0.0,True,5.411347598304977,50.0,0.20428958691520138,5.0,0.010000000000000097,0.5,1.0000000000000822,15.0,True
2021-08-01 02:22:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,1.7362000071443617,1074.386,0.6,0.15,0.05,10.0,10.000000000049733,2.0,2.0000000000013007,2.1487720000013972,0.10556558618529918,-0.10556558618529918,0.0638989195184692,0.0,True,5.606904582597506,50.0,0.23228980040865851,5.0,0.010935964999997144,0.5,1.0000000000000546,15.0,True
2021-08-01 02:24:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.612000040244311,978.004,0.6,0.15,0.05,10.0,10.000000000033156,2.0,2.0000000000008673,1.9560080000008484,0.1044474428328261,-0.1044474428328261,0.06278077616605056,0.0,True,5.439823757194503,50.0,0.23228980040864308,5.0,0.010695009999998095,0.5,1.0000000000000364,15.0,True
2021-08-01 02:26:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.658399986103177,1283.439,0.37,0.14,0.05,10.0,10.000000000022103,2.0,2.000000000000578,2.5668780000007425,0.10733251252131744,-0.10733251252131744,0.06566584585457817,0.0,True,5.9328852134111,50.0,0.23086442453771228,5.0,0.01070859749999873,0.5,1.0000000000000244,15.0,True
2021-08-01 02:28:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.6773999561555684,1301.222,0.37,0.14,0.05,10.0,10.000000000014735,2.0,2.0000000000003855,2.6024440000005016,0.10753810298618563,-0.10753810298618563,0.06587143631947057,0.0,True,5.963593690893213,50.0,0.23086442453770545,5.0,0.010753054999999154,0.5,1.0000000000000162,15.0,True
2021-08-01 02:30:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.796199987642467,1457.128,0.27,0.14,0.05,10.0,10.000000000009823,2.0,2.000000000000257,2.9142560000003748,0.1097562309768787,-0.1097562309768787,0.06808956431017978,0.0,True,6.229097073211433,50.0,0.23024469589817032,5.0,0.011142819999999437,0.5,1.03939377505116,15.0,True
2021-08-01 02:32:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.675199997611344,1258.167,0.21,0.1,0.762,10.0,10.00000000000655,2.0,2.0000000000001714,2.5163340000002155,0.09914246862283581,-0.09914246862283581,0.057475801956147626,0.0,True,5.787276129379177,50.0,0.10628830678343704,5.0,0.010000000000000009,0.5,1.000000000000007,15.0,True
2021-08-01 02:34:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.6267999783158302,1241.268,0.21,0.1,1.156,10.0,10.000000000004366,2.0,2.000000000000114,2.4825360000001417,0.0966801733249427,-0.0966801733249427,0.055013506658261706,0.0,True,5.710865674050202,50.0,0.07050558239215049,5.0,0.010000000000000007,0.5,1.0000000000000049,15.0,True
2021-08-01 02:36:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.620799990836531,1114.728,0.18,0.08,1.484,10.0,10.000000000002911,2.0,2.000000000000076,2.2294560000000847,0.09426826120662865,-0.09426826120662865,0.05260159453995243,0.0,True,5.453376328093229,50.0,0.055023867346304,5.0,0.010000000000000005,0.5,1.000000000000003,15.0,True
2021-08-01 02:38:00,agtrup_bluekolding_2min,native_2min,False,2,True,safe_grid_refresh,2.4349000304937363,1109.946,0.18,0.08,1.827,10.0,10.000000000001942,2.0,2.0000000000000506,2.219892000000056,0.09340508136158356,-0.09340508136158356,0.051738414694910514,0.0,True,5.403973128058716,50.0,0.04490314154568201,5.0,0.010000000000000002,0.5,1.0000000000000022,15.0,True
2021-08-01 00:00:00,agtrup_bluekolding_2min,native_2min,False,5,True,safe_grid_refresh,1.7757000168785453,1260.223,0.45,0.09,0.05,39.257423111,47.257423111,2.1369899639999996,6.136989964,7.733975903401972,0.2455679867485335,-0.2455679867485335,0.06599660929220015,0.0,True,5.9373733638815445,50.0,0.2387637340876945,5.0,0.0102,0.5,1.0088,15.0,True
2021-08-01 00:02:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,750.6,0.4,0.11,0.05,39.257423111,44.59075644433334,2.1369899639999996,4.803656630666667,3.6056246669784,0.2234841803704025,-0.2234841803704025,0.06035724735851363,0.0,True,5.034666666666666,50.0,0.23597941711631482,5.0,0.010133333333333334,0.5,1.0058666666666667,15.0,True
2021-08-01 00:04:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,985.699,0.4,0.11,0.05,39.257423111,42.81297866655556,2.1369899639999996,3.9147677417777778,3.858782648302614,0.21474447093696813,-0.21474447093696813,0.06258050088804222,0.0,True,5.428010485102475,50.0,0.23433639245406024,5.0,0.01008888888888889,0.5,1.0039111111111112,15.0,True
2021-08-01 00:06:00,agtrup_bluekolding_2min,native_2min,False,5,True,safe_grid_refresh,1.4984000008553267,1410.721,0.2,0.09,0.05,30.81297866655556,38.81297866655556,2.0,3.276511827851852,4.622244042298993,0.2043322481266266,-0.2043322481266266,0.06746119850752781,0.0,True,6.199499504414437,50.0,0.2371648341977055,5.0,0.010063825591392593,0.5,1.012694540175103,15.0,True
2021-08-01 00:08:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1129.143,0.2,0.09,0.064,30.81297866655556,36.146311999888894,2.0,2.851007885234568,3.2191955965574155,0.19011074718599333,-0.19011074718599333,0.06416151321781638,0.0,True,5.687788669330101,50.0,0.23471351808196692,5.0,0.01004255039426173,0.5,1.0058666666666667,15.0,True
2021-08-01 00:10:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1244.319,0.2,0.09,0.574,30.81297866655556,34.368534222111116,2.0,2.5673385901563788,3.1945881871647948,0.1783911044973107,-0.1783911044973107,0.05972308096308161,0.0,True,5.812708996380913,50.0,0.1426120986660545,5.0,0.01002836692950782,0.5,1.0039111111111112,15.0,True
2021-08-01 00:12:00,agtrup_bluekolding_2min,native_2min,False,5,True,safe_grid_refresh,1.484300009906292,1435.348,0.13,0.07,0.846,22.368534222111116,30.368534222111116,2.0,2.378225726770919,3.4135815404691847,0.1653746217846466,-0.1653746217846466,0.05930147928045683,0.0,True,6.145879559868459,50.0,0.0984200804250638,5.0,0.010018911286338545,0.5,1.0088,15.0,True
2021-08-01 00:14:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1460.624,0.13,0.07,1.208,22.368534222111116,27.701867555444448,2.0,2.252150484513946,3.289545049292698,0.1544326565931632,-0.1544326565931632,0.057459805146036665,0.0,True,6.124924756707065,50.0,0.06846080346724887,5.0,0.010012607524225696,0.5,1.0058666666666667,15.0,True
2021-08-01 00:16:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1001.226,0.32,0.08,1.398,22.368534222111116,25.92408977766667,2.0,2.1681003230092974,2.1707584140053067,0.1428740989892109,-0.1428740989892109,0.05196810824679325,0.0,True,5.292391915133012,50.0,0.06004980383767196,5.0,0.010008405016150466,0.5,1.0039111111111112,15.0,True
2021-08-01 00:18:00,agtrup_bluekolding_2min,native_2min,False,5,True,safe_grid_refresh,1.4889999874867499,1105.194,0.32,0.08,0.845,13.92408977766667,21.92408977766667,2.0,2.1120668820061983,2.3342436455919584,0.13504078674265063,-0.13504078674265063,0.05592011054411292,0.0,True,5.57096330702794,50.0,0.09975073387102025,5.0,0.010005603344100309,0.5,1.0088,15.0,True
2021-08-01 00:20:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1149.658,0.32,0.08,0.05,13.92408977766667,19.257423111,2.0,2.074711254670799,2.385208391622321,0.1349693157010124,-0.1349693157010124,0.06440921956876502,0.0,True,5.725089213084783,50.0,0.23547305750257572,5.0,0.01000373556273354,0.5,1.0058666666666667,15.0,True
2021-08-01 00:22:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1206.134,0.5,0.12,0.05,13.92408977766667,17.479645333222223,2.0,2.049807503113866,2.47234252296074,0.12971772091815864,-0.12971772091815864,0.06486467816343817,0.0,True,5.809752181559501,50.0,0.23496493501201973,5.0,0.010002490375155692,0.5,1.0039111111111112,15.0,True
2021-08-01 00:24:00,agtrup_bluekolding_2min,native_2min,False,5,True,safe_grid_refresh,1.4836000045761466,1177.041,0.5,0.12,0.05,10.0,14.98643022214815,2.0,2.0332050020759107,2.3931656488484316,0.12217036946481527,-0.12217036946481527,0.06471911125797385,0.0,True,5.770033858482884,50.0,0.23629089835882802,5.0,0.010001660250103796,0.5,1.005485073244363,15.0,True
2021-08-01 00:26:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1190.64,0.34,0.11,0.05,10.0,13.324286814765433,2.0,2.022136668050607,2.4076368024477746,0.11681104585517833,-0.11681104585517833,0.0646213181617285,0.0,True,5.781189577207048,50.0,0.23374587200889477,5.0,0.010001106833402532,0.5,1.003656715496242,15.0,True
2021-08-01 00:28:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,943.634,0.34,0.11,0.05,10.0,12.216191209843622,2.0,2.0147577787004045,1.9011939417461776,0.11061945436300202,-0.11061945436300202,0.0619374136784799,0.0,True,5.345882405861145,50.0,0.23272341665454074,5.0,0.01000073788893502,0.5,1.002437810330828,15.0,True
2021-08-01 00:30:00,agtrup_bluekolding_2min,native_2min,False,5,True,safe_grid_refresh,1.4890999882481992,952.981,0.34,0.11,0.05,10.0,11.477460806562414,2.0,2.009838519133603,1.9153379218024602,0.10829910008225037,-0.10829910008225037,0.06195551740368007,0.0,True,5.356906521747085,50.0,0.23204177975163806,5.0,0.010000491925956681,0.5,1.0016252068872187,15.0,True
2021-08-01 00:32:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,920.924,0.2,0.09,0.735,10.0,10.984973871041609,2.0,2.0065590127557353,1.847888352263063,0.09908179133499913,-0.09908179133499913,0.05429718066039672,0.0,True,5.215847636413551,50.0,0.11051671018770577,5.0,0.010000327950637787,0.5,1.0010834712581458,15.0,True
2021-08-01 00:34:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1276.026,0.2,0.09,1.642,10.0,10.656649247361072,2.0,2.0043726751704902,2.5576316472071,0.09766323405098089,-0.09766323405098089,0.05391793804569038,0.0,True,5.71733783893478,50.0,0.05009175531807935,5.0,0.010000218633758525,0.5,1.0007223141720971,15.0,True
2021-08-01 00:36:00,agtrup_bluekolding_2min,native_2min,False,5,True,safe_grid_refresh,1.7476999782957137,1297.764,0.13,0.07,1.861,10.0,10.437766164907382,2.0,2.002915116780327,2.5993111336133037,0.09667645043554761,-0.09667645043554761,0.05362403087646506,0.0,True,5.726910650516635,50.0,0.043869973164031115,5.0,0.010000145755839017,0.5,1.0004815427813982,15.0,True
2021-08-01 00:38:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1465.824,0.13,0.07,1.633,10.0,10.291844109938255,2.0,2.001943411186885,2.9344966987596046,0.09844422901856541,-0.09844422901856541,0.055853727090288144,0.0,True,6.043006594881452,50.0,0.04985336672999582,5.0,0.010000097170559344,0.5,1.000321028520932,15.0,True
2021-08-01 00:40:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1552.699,0.21,0.07,1.084,10.0,10.194562739958837,2.0,2.0012956074579233,3.10740968840431,0.10132325479436521,-0.10132325479436521,0.059040697953291484,0.0,True,6.257932106935709,50.0,0.07516061648484314,5.0,0.010000064780372898,0.5,1.0403399744955857,15.0,True
2021-08-01 00:42:00,agtrup_bluekolding_2min,native_2min,False,5,True,safe_grid_refresh,1.49049999890849,1116.585,0.37,0.08,0.652,10.0,10.129708493305891,2.0,2.000863738305282,2.2341344372356033,0.0992263241274318,-0.0992263241274318,0.05714906401116042,0.0,True,5.557354349093242,50.0,0.12505723276375003,5.0,0.010000043186915265,0.5,1.0001426793426365,15.0,True
2021-08-01 00:44:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1293.574,0.38,0.08,0.226,10.0,10.086472328870594,2.0,2.000575825536855,2.5878928729430117,0.10715767389844166,-0.10715767389844166,0.06521727826537187,0.0,True,5.913295292968072,50.0,0.23100627237516902,5.0,0.010000028791276842,0.5,1.0000951195617576,15.0,True
2021-08-01 00:46:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1712.765,0.52,0.12,0.05,10.0,10.057648219247062,2.0,2.0003838836912364,3.426187502550421,0.11434185711081231,-0.11434185711081231,0.07249270446654354,0.0,True,6.65684990713319,50.0,0.23184746754635113,5.0,0.010281068495329459,0.5,1.219436163615884,15.0,True
2021-08-01 00:48:00,agtrup_bluekolding_2min,native_2min,False,5,True,safe_grid_refresh,1.488200039602816,1699.529,0.52,0.12,0.05,10.0,10.038432146164707,2.0,2.0002559224608243,3.3994929476439224,0.11402873223983531,-0.11402873223983531,0.07224040825476725,0.0,True,6.633866300800637,50.0,0.23182965086323,5.0,0.010248259788245685,0.5,1.2112987752720523,15.0,True
2021-08-01 00:50:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1668.21,0.29,0.12,0.05,10.0,10.025621430776471,2.0,2.0001706149738827,3.336704621605581,0.11305286007450378,-0.11305286007450378,0.07130508852890285,0.0,True,6.57976641170963,50.0,0.23039225112288533,5.0,0.010170149792200567,0.5,1.170237674625603,15.0,True
2021-08-01 00:52:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1627.188,0.29,0.11,0.05,10.0,10.01708095385098,2.0,2.000113743315922,3.2545610817587485,0.11221717948950483,-0.11221717948950483,0.07049644290354865,0.0,True,6.508978166897266,50.0,0.2303843812906127,5.0,0.010000005687165796,0.5,1.1450871516709298,15.0,True
2021-08-01 00:54:00,agtrup_bluekolding_2min,native_2min,False,5,True,safe_grid_refresh,1.4889999874867499,1155.87,0.29,0.11,0.05,10.0,10.01138730256732,2.0,2.0000758288772813,2.311827648324383,0.10558286376380872,-0.10558286376380872,0.06388015048428239,0.0,True,5.696461134465441,50.0,0.23037913473576427,5.0,0.010000003791443864,0.5,1.000012526032824,15.0,True
2021-08-01 00:56:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1007.728,0.15,0.08,0.924,10.0,10.00759153504488,2.0,2.000050552584854,2.0155069432552297,0.09540858592290924,-0.09540858592290924,0.053717888181002794,0.0,True,5.336182649120961,50.0,0.08751233687057845,5.0,0.010000002527629243,0.5,1.0000083506885493,15.0,True
2021-08-01 00:58:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1013.58,0.15,0.09,1.548,10.0,10.005061023363252,2.0,2.000033701723236,2.027194159392638,0.09305716268569526,-0.09305716268569526,0.051374475302202065,0.0,True,5.2713723321963855,50.0,0.05261024454775015,5.0,0.010000001685086161,0.5,1.0000055671256995,15.0,True
2021-08-01 01:00:00,agtrup_bluekolding_2min,native_2min,False,5,True,safe_grid_refresh,1.4817000483162701,890.184,0.14,0.09,1.694,10.0,10.0033740155755,2.0,2.0000224678154908,1.7803880004898647,0.0914174236053315,-0.0914174236053315,0.049740076460780505,0.0,True,5.0411300353732535,50.0,0.048093770934068185,5.0,0.010000001123390775,0.5,1.000003711417133,15.0,True
2021-08-01 01:02:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1166.771,0.13,0.07,1.361,10.0,10.002249343717,2.0,2.0000149785436605,2.3335594765303656,0.09515784565053782,-0.09515784565053782,0.053484058665281595,0.0,True,5.557864177588128,50.0,0.05958649194519139,5.0,0.010000000748927183,0.5,1.0000024742780886,15.0,True
2021-08-01 01:04:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1213.028,0.13,0.07,0.817,10.0,10.001499562478001,2.0,2.000009985695774,2.426068112928573,0.09821731960480092,-0.09821731960480092,0.05654590605907454,0.0,True,5.70287674769427,50.0,0.09872545605406272,5.0,0.010000000499284789,0.5,1.0000016495187258,15.0,True
2021-08-01 01:06:00,agtrup_bluekolding_2min,native_2min,False,5,True,safe_grid_refresh,1.4770000125281513,1492.792,0.45,0.1,0.292,10.0,10.000999708318668,2.0,2.0000066571305157,2.985593937711177,0.10970451317634144,-0.10970451317634144,0.06803468192363497,0.0,True,6.248130257116931,50.0,0.23136113262021238,5.0,0.010000000332856527,0.5,1.065806399535863,15.0,True
2021-08-01 01:08:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1031.288,0.45,0.1,0.05,10.0,10.000666472212446,2.0,2.0000044380870103,2.0625805769458765,0.10431475589502029,-0.10431475589502029,0.06264597950432708,0.0,True,5.481627407250771,50.0,0.23136082422991366,5.0,0.010000000221904351,0.5,1.0000007331194336,15.0,True
2021-08-01 01:10:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1077.796,0.52,0.1,0.05,10.0,10.000444314808297,2.0,2.0000029587246737,2.1555951889016187,0.10481934462494719,-0.10481934462494719,0.06315127147559615,0.0,True,5.561796248358124,50.0,0.23179442945504558,5.0,0.010000000147936235,0.5,1.0000004887462892,15.0,True
2021-08-01 01:12:00,agtrup_bluekolding_2min,native_2min,False,5,True,safe_grid_refresh,1.5370000037364662,1119.744,0.54,0.16,0.05,10.0,10.000296209872198,2.0,2.000001972483116,2.239490208676134,0.10658300602310587,-0.10658300602310587,0.0649154017013163,0.0,True,5.710714289530768,50.0,0.2319182380104549,5.0,0.011799355678283137,0.5,1.0000003258308594,15.0,True
2021-08-01 01:14:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1157.759,0.54,0.16,0.05,10.0,10.000197473248132,2.0,2.000001314988744,2.3155195224400535,0.10702478810605089,-0.10702478810605089,0.06535749633596893,0.0,True,5.776794685452751,50.0,0.23191814641526795,5.0,0.0118943946194803,0.5,1.0000002172205729,15.0,True
2021-08-01 01:16:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1317.043,0.29,0.13,0.05,10.0,10.000131648832088,2.0,2.0000008766591626,2.6340871545978133,0.10723343128824478,-0.10723343128824478,0.06556634788596793,0.0,True,5.974207458231198,50.0,0.2303687629371179,5.0,0.010042605571536594,0.5,1.0000001448137152,15.0,True
2021-08-01 01:18:00,agtrup_bluekolding_2min,native_2min,False,5,True,safe_grid_refresh,1.4828999992460012,1222.642,0.29,0.13,0.05,10.0,10.00008776588806,2.0,2.0000005844394417,2.4452847145602084,0.10623646742312343,-0.10623646742312343,0.06456952293271664,0.0,True,5.811478883362452,50.0,0.23036872250010104,5.0,0.010000000029221972,0.5,1.000000096542477,15.0,True
2021-08-01 01:20:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1244.207,0.24,0.13,0.547,10.0,10.000058510592039,2.0,2.0000003896262943,2.4884144847757628,0.10147434823327416,-0.10147434823327416,0.05980749635078075,0.0,True,5.789012355476126,50.0,0.14773966850416342,5.0,0.010000000019481314,0.5,1.0000000643616513,15.0,True
2021-08-01 01:22:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1257.012,0.16,0.09,1.095,10.0,10.000039007061359,2.0,2.000000259750863,2.5140243265099516,0.0970855958061326,-0.0970855958061326,0.055418805662248105,0.0,True,5.745325434513277,50.0,0.07405093810787876,5.0,0.010000000012987542,0.5,1.0000000429077676,15.0,True
2021-08-01 01:24:00,agtrup_bluekolding_2min,native_2min,False,5,True,safe_grid_refresh,1.4854000182822347,1059.288,0.16,0.09,0.738,10.0,10.000026004707573,2.0,2.000000173167242,2.1185761834339814,0.0972767134061405,-0.0972767134061405,0.055609964421328616,0.0,True,5.447329174330555,50.0,0.10939266121298458,5.0,0.010000000008658362,0.5,1.0000000286051782,15.0,True
2021-08-01 01:26:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,955.682,0.18,0.08,0.486,10.0,10.000017336471716,2.0,2.000000115444828,1.911364110328544,0.09954113808763372,-0.09954113808763372,0.05787441654220357,0.0,True,5.29897333737871,50.0,0.16572457654141443,5.0,0.01000000000577224,0.5,1.0000000190701188,15.0,True
2021-08-01 01:28:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,845.293,0.18,0.08,1.311,10.0,10.000011557647811,2.0,2.0000000769632185,1.69058606505647,0.09200452097572635,-0.09200452097572635,0.05033781772321737,0.0,True,5.0096850020048596,50.0,0.06213763494250261,5.0,0.010000000003848162,0.5,1.0000000127134125,15.0,True
2021-08-01 01:30:00,agtrup_bluekolding_2min,native_2min,False,5,True,safe_grid_refresh,1.6412000404670835,1536.193,0.54,0.08,1.363,10.0,10.000007705098541,2.0,2.0000000513088123,3.072386078820238,0.09967629101337502,-0.09967629101337502,0.05800959995614681,0.0,True,6.194416737807127,50.0,0.06204059379228665,5.0,0.010000000002565441,0.5,1.0474021896420493,15.0,True
2021-08-01 01:32:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1438.886,0.54,0.12,0.631,10.0,10.00000513673236,2.0,2.000000034205875,2.877772049218355,0.10273349282057258,-0.10273349282057258,0.06106680989353155,0.0,True,6.114519145332834,50.0,0.1301294216378434,5.0,0.010000000001710294,0.5,1.0243706174161975,15.0,True
2021-08-01 01:34:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1407.596,0.54,0.12,0.051,10.0,10.00000342448824,2.0,2.0000000228039165,2.815192032098702,0.10864551880280775,-0.10864551880280775,0.0669788412958915,0.0,True,6.130181505468505,50.0,0.2319179664016953,5.0,0.010000000001140198,0.5,1.034195512003187,15.0,True
2021-08-01 01:36:00,agtrup_bluekolding_2min,native_2min,False,5,True,safe_grid_refresh,1.6073999577201903,937.97,0.49,0.16,0.05,10.0,10.00000228299216,2.0,2.000000015202611,1.8759400142595932,0.10444057286076043,-0.10444057286076043,0.06277389896726071,0.0,True,5.3930468826667965,50.0,0.23160810102016655,5.0,0.011344924966656487,0.5,1.0000000025112914,15.0,True
2021-08-01 01:38:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1020.512,0.49,0.16,0.05,10.0,10.000001521994774,2.0,2.000000010135074,2.0410240103429644,0.10540034870487577,-0.10540034870487577,0.0637336772203204,0.0,True,5.536501532207728,50.0,0.23160810031515386,5.0,0.011551279977781449,0.5,1.0000000016741943,15.0,True
2021-08-01 01:40:00,agtrup_bluekolding_2min,native_2min,False,5,False,held_previous_target,0.0,1078.279,0.49,0.16,0.05,10.0,10.000001014663182,2.0,2.000000006756716,2.156558007285625,0.1060720476934385,-0.1060720476934385,0.06440537781484604,0.0,True,5.636898236205322,50.0,0.23160809984514547,5.0,0.011695697485192513,0.5,1.0000000011161294,15.0,True
2021-08-01 01:42:00,agtrup_bluekolding_2min,native_2min,False,5,True,safe_grid_refresh,1.4927000156603754,1093.99,0.24,0.12,0.05,10.0,10.000000676442122,2.0,2.0000000045044772,2.187980004927853,0.10488820969358678,-0.10488820969358678,0.06322154088563627,0.0,True,5.589708218764501,50.0,0.23005877792878787,5.0,0.010000000000225225,0.5,1.0000000007440863,15.0,True
