timestamp,source_domain,scenario_variant,shock_active,control_cadence_min,decision_refreshed,decision_reason,decision_ms,influent_flow_m3h,influent_nh3n_mgL,influent_tp_mgL,reactor_do_mgL,target_aeration_intensity_pct,actual_aeration_intensity_pct,target_chemical_dose_pac_mgL,actual_chemical_dose_pac_mgL,chemical_dose_kgph,objective,reward,effluent_risk,constraint_violation,is_feasible,pred_effluent_cod_mgL,effluent_cod_mgL_limit,pred_effluent_nh3n_mgL,effluent_nh3n_mgL_limit,pred_effluent_tp_mgL,effluent_tp_mgL_limit,pred_effluent_tn_mgL,effluent_tn_mgL_limit,predicted_compliant
2021-08-01 00:48:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1699.529,0.52,0.12,0.05,39.257423111,39.257898336536506,2.1369899639999996,2.137227576768254,3.6322802463173733,0.2023782277504637,-0.2023782277504637,0.07213725306998858,0.0,True,6.633538975676759,50.0,0.23179445811473307,5.0,0.01004281485676245,0.5,1.2112482025214166,15.0,True
2021-08-01 00:50:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1668.21,0.29,0.12,0.05,39.257423111,39.257739928024336,2.1369899639999996,2.137148372512169,3.565212286508525,0.20146042295772368,-0.20146042295772368,0.07122042512974026,0.0,True,6.579549970936894,50.0,0.23036893356489754,5.0,0.010000007920425609,0.5,1.170205101890029,15.0,True
2021-08-01 00:52:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1627.188,0.29,0.11,0.05,39.257423111,39.25763432234956,2.1369899639999996,2.1370955696747793,3.477456265827965,0.20073380733685506,-0.20073380733685506,0.07049446074386613,0.0,True,6.5088354238456,50.0,0.23036883625195417,5.0,0.01000000528028374,0.5,1.1450659030122425,15.0,True
2021-08-01 00:54:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1155.87,0.29,0.11,0.05,39.257423111,39.257563918566376,2.1369899639999996,2.137060367783186,2.470163967309551,0.19411783428723042,-0.19411783428723042,0.06387892185090446,0.0,True,5.696377850910154,50.0,0.23036877137665857,5.0,0.010000003520189161,0.5,1.000000154888323,15.0,True
2021-08-01 00:56:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1007.728,0.15,0.08,0.924,39.257423111,39.25751698271092,2.1369899639999996,2.1370368998554574,2.1535519210175402,0.18395595308679008,-0.18395595308679008,0.053717330088239416,0.0,True,5.336130638062969,50.0,0.08750971239811586,5.0,0.010000002346792774,0.5,1.0000001032588821,15.0,True
2021-08-01 00:58:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1013.58,0.15,0.09,1.548,39.257423111,39.25748569214061,2.1369899639999996,2.1370212545703047,2.1660420032073695,0.1816125748828892,-0.1816125748828892,0.051374144842855435,0.0,True,5.2713380791767,50.0,0.05260919269197326,5.0,0.010000001564528516,0.5,1.0000000688392547,15.0,True
2021-08-01 01:00:00,agtrup_bluekolding_2min,native_2min,False,60,True,safe_grid_refresh,1.516499964054674,890.184,0.14,0.09,1.694,27.257485692140612,35.25748569214061,2.0,2.09134750304687,1.8616840856522747,0.16924322377049753,-0.16924322377049753,0.05024840271720724,0.0,True,5.093535446372826,50.0,0.04963210176602076,5.0,0.010004567375152344,0.5,1.0088,15.0,True
2021-08-01 01:02:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1166.771,0.13,0.07,1.361,27.257485692140612,32.59081902547395,2.0,2.06089833536458,2.4045964116516663,0.16433440975232386,-0.16433440975232386,0.053858154469100826,0.0,True,5.596382337909054,50.0,0.06085712288567414,5.0,0.01000304491676823,0.5,1.0058666666666667,15.0,True
2021-08-01 01:04:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1213.028,0.13,0.07,0.817,27.257485692140612,30.81304124769617,2.0,2.040598890243053,2.4753035906337506,0.16162769364530483,-0.16162769364530483,0.05683048220879329,0.0,True,5.72922554259691,50.0,0.1001289508305833,5.0,0.010002029944512152,0.5,1.0039111111111112,15.0,True
2021-08-01 01:06:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1492.792,0.45,0.1,0.292,27.257485692140612,29.627856062510983,2.0,2.027065926828702,3.0259877990424715,0.16931811135479818,-0.16931811135479818,0.0683069291494277,0.0,True,6.267375609586328,50.0,0.23355384497179876,5.0,0.010001353296341435,0.5,1.0685842159370922,15.0,True
2021-08-01 01:08:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1031.288,0.45,0.1,0.05,27.257485692140612,28.83773260572086,2.0,2.0180439512191346,2.0811845103648787,0.1613038244722489,-0.1613038244722489,0.06281666175430571,0.0,True,5.492883670369355,50.0,0.23282263246430468,5.0,0.010000902197560958,0.5,1.0017382716049383,15.0,True
2021-08-01 01:10:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1077.796,0.52,0.1,0.05,27.257485692140612,28.310983634527442,2.0,2.0120293008127565,2.1685571322987856,0.1600703035356785,-0.1600703035356785,0.0632658204760202,0.0,True,5.569410174589992,50.0,0.23277079557895045,5.0,0.010000601465040638,0.5,1.0011588477366256,15.0,True
2021-08-01 01:12:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1119.744,0.54,0.16,0.05,27.257485692140612,27.959817653731832,2.0,2.008019533875171,2.2484678249395196,0.16066667458627198,-0.16066667458627198,0.06498397796547031,0.0,True,5.715926150802655,50.0,0.23256949681705383,5.0,0.011781788452096603,0.5,1.0007725651577504,15.0,True
2021-08-01 01:14:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1157.759,0.54,0.16,0.05,27.257485692140612,27.72570699986809,2.0,2.005346355916781,2.3217077916798563,0.16033829537140434,-0.16033829537140434,0.06540345637650705,0.0,True,5.780309465430045,50.0,0.23235231895300057,5.0,0.011882685836034879,0.5,1.0005150434385002,15.0,True
2021-08-01 01:16:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1317.043,0.29,0.13,0.05,27.257485692140612,27.5696332306256,2.0,2.0035642372778537,2.638780253757136,0.16003361151976808,-0.16003361151976808,0.06559734427547373,0.0,True,5.976630719768039,50.0,0.2306562776437782,5.0,0.010034766794387313,0.5,1.0003433622923334,15.0,True
2021-08-01 01:18:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1222.642,0.29,0.13,0.05,27.257485692140612,27.4655840511306,2.0,2.002376158185236,2.4481891907959135,0.15869637466836814,-0.15869637466836814,0.0645924885911424,0.0,True,5.813050387103276,50.0,0.23056039897120792,5.0,0.010000118807909263,0.5,1.000228908194889,15.0,True
2021-08-01 01:20:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1244.207,0.24,0.13,0.547,27.257485692140612,27.396217931467273,2.0,2.001584105456824,2.490384955098119,0.15370251442358915,-0.15370251442358915,0.059820215791075826,0.0,True,5.790055974504477,50.0,0.1478216189278375,5.0,0.01000007920527284,0.5,1.0001526054632592,15.0,True
2021-08-01 01:22:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1257.012,0.16,0.09,1.095,27.257485692140612,27.34997385169172,2.0,2.0010560703045495,2.5153514930456624,0.14916030146508985,-0.14916030146508985,0.055425727795718145,0.0,True,5.746015930085621,50.0,0.07407832188948268,5.0,0.010000052803515227,0.5,1.0001017369755063,15.0,True
2021-08-01 01:24:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1059.288,0.16,0.09,0.738,27.257485692140612,27.319144465174684,2.0,2.0007040468696995,2.1193217884005104,0.1492510141988751,-0.1492510141988751,0.05561492383826447,0.0,True,5.447765628485898,50.0,0.10941962990035996,5.0,0.010000035202343485,0.5,1.0000678246503374,15.0,True
2021-08-01 01:26:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,955.682,0.18,0.08,0.486,27.257485692140612,27.298591540829992,2.0,2.0004693645797995,1.911812563280352,0.15144862856418473,-0.15144862856418473,0.057878193742748114,0.0,True,5.299256382382259,50.0,0.1657518140446776,5.0,0.010000023468228989,0.5,1.0000452164335583,15.0,True
2021-08-01 01:28:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,845.293,0.18,0.08,1.311,27.257485692140612,27.284889591266865,2.0,2.000312909719866,1.6908505003958347,0.14386630291203287,-0.14386630291203287,0.050339638450045646,0.0,True,5.0098633971051365,50.0,0.06214444332344789,5.0,0.010000015645485994,0.5,1.000030144289039,15.0,True
2021-08-01 01:30:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1536.193,0.54,0.08,1.363,27.257485692140612,27.27575495822478,2.0,2.000208606479911,3.0727064598141935,0.15150847777925266,-0.15150847777925266,0.05801099355689836,0.0,True,6.19456379344039,50.0,0.06204512562449546,5.0,0.010000010430323995,0.5,1.0474232295607298,15.0,True
2021-08-01 01:32:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1438.886,0.54,0.12,0.631,27.257485692140612,27.26966520286339,2.0,2.000139070986607,2.877972107295635,0.15454594408397046,-0.15454594408397046,0.06106791335470474,0.0,True,6.114615917907888,50.0,0.13013575861469792,5.0,0.01000000695354933,0.5,1.0243843355942213,15.0,True
2021-08-01 01:34:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1407.596,0.54,0.12,0.051,27.257485692140612,27.265605365955796,2.0,2.0000927139910716,2.8153225038429763,0.16044482577029578,-0.16044482577029578,0.06697976403642247,0.0,True,6.13024618577419,50.0,0.23192549561774703,5.0,0.010000004635699554,0.5,1.0342047451706433,15.0,True
2021-08-01 01:36:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,937.97,0.49,0.16,0.05,27.257485692140612,27.2628988080174,2.0,2.000061809327381,1.875997975294804,0.15623082939804014,-0.15623082939804014,0.06277441366109514,0.0,True,5.3930848178047315,50.0,0.23161311379103816,5.0,0.01134478943508133,0.5,1.0000059544274644,15.0,True
2021-08-01 01:38:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1020.512,0.49,0.16,0.05,27.257485692140612,27.26109443605847,2.0,2.000041206218254,2.0410660514402026,0.15718467614523088,-0.15718467614523088,0.06373402440623803,0.0,True,5.536527495014292,50.0,0.23161144216240162,5.0,0.01155118966591265,0.5,1.0000039696183096,15.0,True
2021-08-01 01:40:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1078.279,0.49,0.16,0.05,27.257485692140612,27.259891521419185,2.0,2.0000274708121695,2.156587621199875,0.15785242023853363,-0.15785242023853363,0.06440561116484225,0.0,True,5.636915858609141,50.0,0.2316103277433106,5.0,0.011695637297115674,0.5,1.0000026464122065,15.0,True
2021-08-01 01:42:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1093.99,0.24,0.12,0.05,27.257485692140612,27.25908957832633,2.0,2.00001831387478,2.1880000351958704,0.15666596230223004,-0.15666596230223004,0.06322171500540624,0.0,True,5.589719868681574,50.0,0.23006025325868137,5.0,0.010000000915693738,0.5,1.0000017642748043,15.0,True
2021-08-01 01:44:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1163.914,0.24,0.12,0.339,27.257485692140612,27.258554949597755,2.0,2.0000122092498533,2.3278422105168337,0.15717932603515847,-0.15717932603515847,0.06373678658957976,0.0,True,5.675570925164044,50.0,0.23005976127455494,5.0,0.010000000610462492,0.5,1.0000011761832028,15.0,True
2021-08-01 01:46:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1236.008,0.17,0.09,0.791,27.257485692140612,27.258198530445373,2.0,2.000008139499902,2.472026060486995,0.15043776471997533,-0.15043776471997533,0.056996363841893403,0.0,True,5.745603823159232,50.0,0.10219163032364979,5.0,0.010000000406974996,0.5,1.0000007841221352,15.0,True
2021-08-01 01:48:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1178.058,0.17,0.09,0.366,27.257485692140612,27.25796091767712,2.0,2.000005426333268,2.356122392535317,0.15672035463114042,-0.15672035463114042,0.06327971279805628,0.0,True,5.696707948311821,50.0,0.21963319116029045,5.0,0.010000000271316662,0.5,1.0000005227480901,15.0,True
2021-08-01 01:50:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1242.592,0.17,0.09,0.485,27.257485692140612,27.25780250916495,2.0,2.000003617555512,2.485188495145539,0.15429828563054518,-0.15429828563054518,0.06085814982745959,0.0,True,5.7936703682404564,50.0,0.1660022026644784,5.0,0.010000000180877775,0.5,1.0000003484987268,15.0,True
2021-08-01 01:52:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1420.912,0.24,0.08,1.094,27.257485692140612,27.25769690349017,2.0,2.0000024117036745,2.8418274268186914,0.1505860236716309,-0.1505860236716309,0.057146225221877685,0.0,True,6.0279772219024785,50.0,0.07461355436771634,5.0,0.010000000120585184,0.5,1.0000002323324846,15.0,True
2021-08-01 01:54:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1370.654,0.24,0.08,1.159,27.257485692140612,27.257626499706983,2.0,2.00000160780245,2.7413102037408588,0.14978952261023867,-0.14978952261023867,0.05634994906270703,0.0,True,5.933542034057641,50.0,0.07051241001989378,5.0,0.010000000080390124,0.5,1.000000154888323,15.0,True
2021-08-01 01:56:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1160.906,0.54,0.11,0.399,27.257485692140612,27.257579563851525,2.0,2.0000010718683,2.321813244338341,0.15563397654337457,-0.15563397654337457,0.06219455293065732,0.0,True,5.663178543905359,50.0,0.20384786432845983,5.0,0.010000000053593415,0.5,1.0000001032588821,15.0,True
2021-08-01 01:58:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1104.389,0.54,0.11,0.05,27.257485692140612,27.25754827328122,2.0,2.0000007145788667,2.20877878917304,0.1568725403377181,-0.1568725403377181,0.06343321668154377,0.0,True,5.607634441110342,50.0,0.2319180212796566,5.0,0.010000000035728944,0.5,1.0000000688392547,15.0,True
2021-08-01 02:00:00,agtrup_bluekolding_2min,native_2min,False,60,True,safe_grid_refresh,1.516499964054674,1234.282,0.54,0.11,0.05,15.25754827328122,23.25754827328122,2.0,2.000000476385911,2.468564587994555,0.14810106496871453,-0.14810106496871453,0.06566175058418991,0.0,True,5.8921912736772635,50.0,0.23933933804809054,5.0,0.010000000023819296,0.5,1.0088,15.0,True
2021-08-01 02:02:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1301.73,0.41,0.15,0.05,15.25754827328122,20.590881606614552,2.0,2.0000003175906076,2.603460413417222,0.14113101446154694,-0.14113101446154694,0.06702503437636038,0.0,True,6.035694472463274,50.0,0.23604271206803223,5.0,0.01150432430368946,0.5,1.0058666666666667,15.0,True
2021-08-01 02:04:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1576.752,0.41,0.15,0.05,15.25754827328122,18.813103828836773,2.0,2.000000211727072,3.1535043338410835,0.14011054318679336,-0.14011054318679336,0.07156011930116558,0.0,True,6.500455715556196,50.0,0.23439924670985615,5.0,0.012191879536520844,0.5,1.131577084545539,15.0,True
2021-08-01 02:06:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1546.346,0.21,0.1,0.05,15.25754827328122,17.62791864365159,2.0,2.0000001411513812,3.0926922182688736,0.13406541826253845,-0.13406541826253845,0.06921869850994981,0.0,True,6.3891058223179495,50.0,0.2320523939674391,5.0,0.01000000000705757,0.5,1.0907607925398244,15.0,True
2021-08-01 02:08:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1553.123,0.21,0.1,0.401,15.25754827328122,16.837795186861467,2.0,2.000000094100921,3.1062461461503044,0.12952273102590542,-0.12952273102590542,0.06714514736200956,0.0,True,6.352062992896051,50.0,0.20207194826824207,5.0,0.010000000004705046,0.5,1.0763950249461065,15.0,True
2021-08-01 02:10:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1537.329,0.21,0.1,0.663,15.25754827328122,16.31104621566805,2.0,2.0000000627339474,3.074658096442717,0.1227597821766632,-0.1227597821766632,0.06202828923856252,0.0,True,6.288976180470866,50.0,0.12247904006264174,5.0,0.010000000003136698,0.5,1.0529671592269805,15.0,True
2021-08-01 02:12:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1462.815,0.17,0.08,0.263,15.25754827328122,15.95988023487244,2.0,2.0000000418226316,2.9256300611787727,0.1268396483907477,-0.1268396483907477,0.06720554926984383,0.0,True,6.205588586569593,50.0,0.23027005907337092,5.0,0.010000000002091131,0.5,1.023074536776147,15.0,True
2021-08-01 02:14:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1185.952,0.17,0.08,0.399,15.25754827328122,15.7257695810087,2.0,2.0000000278817542,2.371904033066422,0.12127584433039605,-0.12127584433039605,0.06237334108762333,0.0,True,5.709825473362066,50.0,0.20193228081285303,5.0,0.010000000001394086,0.5,1.0005150434385002,15.0,True
2021-08-01 02:16:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1245.46,0.37,0.09,1.166,15.25754827328122,15.569695811766207,2.0,2.000000018587836,2.4909200231504065,0.113509724183965,-0.113509724183965,0.05509495152661308,0.0,True,5.719211701339316,50.0,0.07099216018969781,5.0,0.010000000000929392,0.5,1.0003433622923334,15.0,True
2021-08-01 02:18:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1189.966,0.37,0.09,1.049,15.25754827328122,15.465646632271211,2.0,2.0000000123918906,2.3799320147459286,0.11311594490653669,-0.11311594490653669,0.05502632597279864,0.0,True,5.6367959084794,50.0,0.07862149327296736,5.0,0.010000000000619595,0.5,1.000228908194889,15.0,True
2021-08-01 02:20:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1014.746,0.53,0.09,0.398,15.25754827328122,15.39628051260788,2.0,2.0000000082612606,2.029492008383081,0.11859518769639826,-0.11859518769639826,0.060722337911736146,0.0,True,5.412323545185567,50.0,0.20440295312259582,5.0,0.010000000000413064,0.5,1.0001526054632592,15.0,True
2021-08-01 02:22:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1074.386,0.6,0.15,0.05,15.25754827328122,15.350036432832328,2.0,2.000000005507507,2.148772005917188,0.12163733466737847,-0.12163733466737847,0.06390899764876692,0.0,True,5.6075787265684545,50.0,0.23237573663310143,5.0,0.010935964987909259,0.5,1.0001017369755063,15.0,True
2021-08-01 02:24:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,978.004,0.6,0.15,0.05,15.25754827328122,15.319207046315292,2.0,2.0000000036716714,1.9560080035909093,0.12041940973856828,-0.12041940973856828,0.06278741456399048,0.0,True,5.440259793910175,50.0,0.23234709122493838,5.0,0.010695009991935081,0.5,1.0000678246503374,15.0,True
2021-08-01 02:26:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1283.439,0.37,0.14,0.05,15.25754827328122,15.298654121970602,2.0,2.000000002447781,2.5668780031415777,0.12323818369544728,-0.12323818369544728,0.06567041641689197,0.0,True,5.933202252577366,50.0,0.2309023840501031,5.0,0.010708597494623556,0.5,1.0000452164335583,15.0,True
2021-08-01 02:28:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1301.222,0.37,0.14,0.05,15.25754827328122,15.284952172407474,2.0,2.000000001631854,2.6024440021234043,0.12339943860617003,-0.12339943860617003,0.06587448992496305,0.0,True,5.963806144329016,50.0,0.23088973087929937,5.0,0.010753054996416066,0.5,1.000030144289039,15.0,True
2021-08-01 02:30:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1457.128,0.27,0.14,0.05,15.25754827328122,15.27581753936539,2.0,2.0000000010879027,2.9142560015852133,0.12558804779497584,-0.12558804779497584,0.06809164484533442,0.0,True,6.229245014552816,50.0,0.2302615215046166,5.0,0.011142819997612831,0.5,1.0394146629087355,15.0,True
2021-08-01 02:32:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1258.167,0.21,0.1,0.762,15.25754827328122,15.269727784003999,2.0,2.0000000007252683,2.516334000912509,0.11495417495679633,-0.11495417495679633,0.05747680249486525,0.0,True,5.787367761428303,50.0,0.10629348494172296,5.0,0.010000000000036265,0.5,1.000013397461795,15.0,True
2021-08-01 02:34:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1241.268,0.21,0.1,1.156,15.25754827328122,15.265667947096405,2.0,2.0000000004835123,2.4825360006001684,0.11247878923299219,-0.11247878923299219,0.05501410376286804,0.0,True,5.710925955526588,50.0,0.07050787232147396,5.0,0.010000000000024177,0.5,1.0000089316411966,15.0,True
2021-08-01 02:36:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1114.728,0.18,0.08,1.484,15.25754827328122,15.26296138915801,2.0,2.0000000003223417,2.229456000359323,0.11005819044131568,-0.11005819044131568,0.052601962965729485,0.0,True,5.453414703778587,50.0,0.05502505874858311,5.0,0.010000000000016116,0.5,1.0000059544274644,15.0,True
2021-08-01 02:38:00,agtrup_bluekolding_2min,native_2min,False,60,False,held_previous_target,0.0,1109.946,0.18,0.08,1.827,15.25754827328122,15.26115701719908,2.0,2.0000000002148943,2.2198920002385205,0.10918923955286873,-0.10918923955286873,0.051738650740307826,0.0,True,5.403998480080409,50.0,0.044903789721437444,5.0,0.010000000000010745,0.5,1.0000039696183096,15.0,True
2021-08-01 00:00:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.6083000227808952,1260.223,0.45,0.09,0.05,39.257423111,47.257423111,2.1369899639999996,6.136989964,7.733975903401972,0.2455679867485335,-0.2455679867485335,0.06599660929220015,0.0,True,5.9373733638815445,50.0,0.2387637340876945,5.0,0.0102,0.5,1.0088,15.0,True
2021-08-01 00:02:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.6171999741345644,750.6,0.4,0.11,0.05,35.257423111,43.257423111,2.0,4.757993309333333,3.5713497779855996,0.21985338190101147,-0.21985338190101147,0.06063665326956701,0.0,True,5.052,50.0,0.23844395410969674,5.0,0.010137899665466668,0.5,1.0088,15.0,True
2021-08-01 00:04:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4894999912939966,985.699,0.4,0.11,0.05,31.257423111,39.257423111,2.0,3.838662206222222,3.783765498011038,0.2046820885848242,-0.2046820885848242,0.06305795749730568,0.0,True,5.459228029035554,50.0,0.23844395410969674,5.0,0.010091933110311112,0.5,1.0088,15.0,True
2021-08-01 00:06:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4809000422246754,1410.721,0.2,0.09,0.05,27.257423111,35.257423111,2.0,3.2257748041481484,4.5506682574826804,0.19335571354386014,-0.19335571354386014,0.06745998081895893,0.0,True,6.199499504414437,50.0,0.2371648341977055,5.0,0.010061288740207409,0.5,1.012694540175103,15.0,True
2021-08-01 00:08:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4839000068604946,1129.143,0.2,0.09,0.064,23.257423111,31.257423111,2.0,2.8171832027654324,3.1810026931201687,0.17586080034170898,-0.17586080034170898,0.06445066652521926,0.0,True,5.707370568880231,50.0,0.2371648341977055,5.0,0.010040859160138272,0.5,1.0088,15.0,True
2021-08-01 00:10:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.484599953982979,1244.319,0.2,0.09,0.574,19.257423111,27.257423111,2.0,2.5447888018436218,3.1665290571212537,0.15787484176781438,-0.15787484176781438,0.06012177389026569,0.0,True,5.846139016268078,50.0,0.14511187252523164,5.0,0.010027239440092182,0.5,1.0088,15.0,True
2021-08-01 00:12:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4856000198051333,1435.348,0.13,0.07,0.846,15.257423111000001,23.257423111,2.0,2.3631925345624145,3.3920036780990928,0.14394947573543185,-0.14394947573543185,0.059301118483843826,0.0,True,6.145879559868459,50.0,0.0984200804250638,5.0,0.010018159626728121,0.5,1.0088,15.0,True
2021-08-01 00:14:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.6518000047653913,1460.624,0.13,0.07,1.208,11.257423111000001,19.257423111,2.0,2.242128356374943,3.2749064884017947,0.12957320907589095,-0.12957320907589095,0.05766132557494339,0.0,True,6.146011626897,50.0,0.06917579880372143,5.0,0.010012106417818746,0.5,1.0088,15.0,True
2021-08-01 00:16:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.482499996200204,1001.226,0.32,0.08,1.398,10.0,16.171615407333334,2.0,2.161418904249962,2.1640688038265723,0.11407960107908338,-0.11407960107908338,0.0521446712636461,0.0,True,5.310307881765679,50.0,0.060669367785236294,5.0,0.010008070945212498,0.5,1.0067887769480666,15.0,True
2021-08-01 00:18:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4942999696359038,1105.194,0.32,0.08,0.845,10.0,14.114410271555556,2.0,2.1076126028333078,2.329320802975755,0.11079632316287008,-0.11079632316287008,0.055617481063689675,0.0,True,5.543112533923894,50.0,0.09824844539453176,5.0,0.010005380630141666,0.5,1.0045258512987112,15.0,True
2021-08-01 00:20:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4785999665036798,1149.658,0.32,0.08,0.05,10.0,12.742940181037037,2.0,2.071741735222205,2.3817944598320895,0.11480108058245601,-0.11480108058245601,0.06412629696078019,0.0,True,5.705942661050204,50.0,0.23308414968649888,5.0,0.01000358708676111,0.5,1.0030172341991408,15.0,True
2021-08-01 00:22:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.478100020904094,1206.134,0.5,0.12,0.05,10.0,11.828626787358024,2.0,2.04782782348147,2.469954764046999,0.11234639819402008,-0.11234639819402008,0.06467432022401398,0.0,True,5.796769254899654,50.0,0.23336462416534606,5.0,0.010002391391174073,0.5,1.0020114894660939,15.0,True
2021-08-01 00:24:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4761000056751072,1177.041,0.5,0.12,0.05,10.0,11.21908452490535,2.0,2.0318852156543135,2.3916122061189684,0.1099756596991758,-0.1099756596991758,0.06430538549694952,0.0,True,5.741956837919325,50.0,0.23279977336659127,5.0,0.010001594260782716,0.5,1.001340992977396,15.0,True
2021-08-01 00:26:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.6398000298067927,1190.64,0.34,0.11,0.05,10.0,10.812723016603567,2.0,2.021256810436209,2.406589208777768,0.10868133795814651,-0.10868133795814651,0.06434559960110676,0.0,True,5.762395024846281,50.0,0.2314284168707043,5.0,0.01000106284052181,0.5,1.0008939953182638,15.0,True
2021-08-01 00:28:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4815999893471599,943.634,0.34,0.11,0.05,10.0,10.541815344402378,2.0,2.0141712069574726,1.9006404327061077,0.1052052099502029,-0.1052052099502029,0.06175916215662084,0.0,True,5.334279512935429,50.0,0.2311784465624138,5.0,0.010000708560347873,0.5,1.0005959968788427,15.0,True
2021-08-01 00:30:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4762000064365566,952.981,0.34,0.11,0.05,10.0,10.361210229601586,2.0,2.009447471304982,1.914965260651693,0.10468946352089704,-0.10468946352089704,0.06183654276962011,0.0,True,5.349147878770954,50.0,0.23101179969022007,5.0,0.01000047237356525,0.5,1.0003973312525618,15.0,True
2021-08-01 00:32:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4777000178582966,920.924,0.2,0.09,0.735,10.0,10.24080681973439,2.0,2.0062983142033213,1.8476482687093794,0.09669626732460963,-0.09669626732460963,0.05423876460153613,0.0,True,5.210808188712799,50.0,0.11018902963746366,5.0,0.010000314915710167,0.5,1.0002648875017077,15.0,True
2021-08-01 00:34:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4866000274196267,1276.026,0.2,0.09,1.642,10.0,10.160537879822927,2.0,2.0041988761355474,2.557409875119738,0.09607761851476415,-0.09607761851476415,0.053883727810492936,0.0,True,5.71365361676687,50.0,0.049992611372335814,5.0,0.010000209943806777,0.5,1.0001765916678051,15.0,True
2021-08-01 00:36:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.513900002464652,1297.764,0.13,0.07,1.861,10.0,10.107025253215285,2.0,2.0027992507570316,2.599160766859448,0.09561980144472833,-0.09561980144472833,0.053601652086325294,0.0,True,5.724449690294638,50.0,0.04381203623565815,5.0,0.010000139962537851,0.5,1.000117727778537,15.0,True
2021-08-01 00:38:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.7642999882809818,1465.824,0.13,0.07,1.633,10.0,10.07135016881019,2.0,2.0018661671713542,2.934383472627783,0.09773895461896198,-0.09773895461896198,0.0558379661578044,0.0,True,6.041275071574314,50.0,0.049809448537823445,5.0,0.01000009330835857,0.5,1.0000784851856912,15.0,True
2021-08-01 00:40:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.5143999480642378,1552.699,0.21,0.07,1.084,10.0,10.047566779206793,2.0,2.0012441114475696,3.1073297306005303,0.10085191349575841,-0.10085191349575841,0.05902903229943113,0.0,True,6.256736551364353,50.0,0.07511645762339582,5.0,0.010000062205572377,0.5,1.0401717921383422,15.0,True
2021-08-01 00:42:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4785000239498913,1116.585,0.37,0.08,0.652,10.0,10.031711186137862,2.0,2.0008294076317132,2.2340961041204563,0.09891158834305626,-0.09891158834305626,0.057140778656615855,0.0,True,5.556646480965156,50.0,0.125008237096156,5.0,0.010000041470381587,0.5,1.0000348823047516,15.0,True
2021-08-01 00:44:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4755000011064112,1293.574,0.38,0.08,0.226,10.0,10.021140790758574,2.0,2.000552938421142,2.5878632667651904,0.10694611825452938,-0.10694611825452938,0.06521002290801356,0.0,True,5.912793127338692,50.0,0.23094592526823737,5.0,0.010000027646921057,0.5,1.0000232548698345,15.0,True
2021-08-01 00:46:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4749999972991645,1712.765,0.52,0.12,0.05,10.0,10.014093860505715,2.0,2.0003686256140947,3.4261613690499253,0.11420044924575541,-0.11420044924575541,0.07248749679252264,0.0,True,6.656473020100489,50.0,0.23180708498718244,5.0,0.010281102041721129,0.5,1.2193777443842795,15.0,True
2021-08-01 00:48:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4968999894335866,1699.529,0.52,0.12,0.05,10.0,10.00939590700381,2.0,2.0002457504093965,3.399475659947531,0.11393446860693643,-0.11393446860693643,0.07223694474922569,0.0,True,6.6336159040238964,50.0,0.23180272915711758,5.0,0.01024828215416106,0.5,1.211260088190535,15.0,True
2021-08-01 00:50:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.584600016940385,1668.21,0.29,0.12,0.05,10.0,10.00626393800254,2.0,2.000163833606264,3.336693308860306,0.11299004247311761,-0.11299004247311761,0.0713028043457549,0.0,True,6.579600839109499,50.0,0.23037441368562286,5.0,0.01017016470545288,0.5,1.1702127571738026,15.0,True
2021-08-01 00:52:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.546100014820695,1627.188,0.29,0.11,0.05,10.0,10.00417595866836,2.0,2.000109222404176,3.254553725385407,0.11217530760813435,-0.11217530760813435,0.07049492663433699,0.0,True,6.508868971490523,50.0,0.23037248966577104,5.0,0.010000005461120209,0.5,1.1450708968977479,15.0,True
2021-08-01 00:54:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.5427999896928668,1155.87,0.29,0.11,0.05,10.0,10.002783972445574,2.0,2.0000728149361175,2.3118241646002096,0.10555502017116385,-0.10555502017116385,0.06387921063307671,0.0,True,5.696397424312209,50.0,0.23037120698586983,5.0,0.010000003640746807,0.5,1.00000306236969,15.0,True
2021-08-01 00:56:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4719999744556844,1007.728,0.15,0.08,0.924,10.0,10.001855981630383,2.0,2.000048543290745,2.0155049184332956,0.09539022318433531,-0.09539022318433531,0.053717461270055,0.0,True,5.336142861764826,50.0,0.08751032920481333,5.0,0.010000002427164539,0.5,1.0000020415797934,15.0,True
2021-08-01 00:58:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4743999927304685,1013.58,0.15,0.09,1.548,10.0,10.001237321086922,2.0,2.00003236219383,2.027192801672422,0.093044952685006,-0.093044952685006,0.05137422251993024,0.0,True,5.271346129362881,50.0,0.05260943990039217,5.0,0.010000001618109692,0.5,1.0000013610531957,15.0,True
2021-08-01 01:00:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4783000224269927,890.184,0.14,0.09,1.694,10.0,10.000824880724615,2.0,2.0000215747958867,1.7803872055381016,0.0914092907612846,-0.0914092907612846,0.04973991509567853,0.0,True,5.041113329770188,50.0,0.04809328055065604,5.0,0.010000001078739796,0.5,1.000000907368797,15.0,True
2021-08-01 01:02:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4886999852024019,1166.771,0.13,0.07,1.361,10.0,10.000549920483076,2.0,2.0000143831972577,2.3335587818974473,0.09515241252987247,-0.09515241252987247,0.05348393986391287,0.0,True,5.557851898911464,50.0,0.05958608689816039,5.0,0.010000000719159864,0.5,1.0000006049125314,15.0,True
2021-08-01 01:04:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.7139000119641423,1213.028,0.13,0.07,0.817,10.0,10.000366613655384,2.0,2.000009588798172,2.426067631480669,0.0982136863101427,-0.0982136863101427,0.05654581564394741,0.0,True,5.702868348322898,50.0,0.09872500865318953,5.0,0.010000000479439908,0.5,1.000000403275021,15.0,True
2021-08-01 01:06:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4872000319883227,1492.792,0.45,0.1,0.292,10.0,10.000244409103589,2.0,2.0000063925321148,2.9855935427208005,0.1097020646713606,-0.1097020646713606,0.06803459533834152,0.0,True,6.248124122154661,50.0,0.23136043363547998,5.0,0.010000000319626605,0.5,1.065805514033826,15.0,True
2021-08-01 01:08:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4774000155739486,1031.288,0.45,0.1,0.05,10.0,10.000162939402392,2.0,2.0000042616880767,2.0625803950277732,0.10431312700621917,-0.10431312700621917,0.0626459252286509,0.0,True,5.481623819020852,50.0,0.23136035824009216,5.0,0.010000000213084404,0.5,1.0000001792333426,15.0,True
2021-08-01 01:10:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4838000060990453,1077.796,0.52,0.1,0.05,10.0,10.000108626268261,2.0,2.0000028411253843,2.1555950621535747,0.10481825845654398,-0.10481825845654398,0.06315123504927625,0.0,True,5.561793821218884,50.0,0.2317941182126643,5.0,0.01000000014205627,0.5,1.000000119488895,15.0,True
2021-08-01 01:12:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4806999824941158,1119.744,0.54,0.16,0.05,10.0,10.000072417512174,2.0,2.0000018940835895,2.2394901208887346,0.10658228172900647,-0.10658228172900647,0.06491537723527244,0.0,True,5.710712628112911,50.0,0.23191803040458162,5.0,0.011799355850056753,0.5,1.0000000796592634,15.0,True
2021-08-01 01:14:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4979999978095293,1157.759,0.54,0.16,0.05,10.0,10.000048278341449,2.0,2.000001262722393,2.315519461928215,0.10702430516640608,-0.10702430516640608,0.06535747994836116,0.0,True,5.7767935650241915,50.0,0.2319180080113524,5.0,0.011894394733971206,0.5,1.0000000531061757,15.0,True
2021-08-01 01:16:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.7102999845519662,1317.043,0.29,0.13,0.05,10.0,10.000032185560967,2.0,2.0000008418149284,2.6340871087064586,0.10723310920999912,-0.10723310920999912,0.06556633684241363,0.0,True,5.974206685752849,50.0,0.23036867128424318,5.0,0.010042605648186487,0.5,1.000000035404117,15.0,True
2021-08-01 01:18:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.507400011178106,1222.642,0.29,0.13,0.05,10.0,10.000021457040644,2.0,2.0000005612099523,2.4452846861588586,0.10623625276337201,-0.10623625276337201,0.06456951562942612,0.0,True,5.811478382404301,50.0,0.2303686613981846,5.0,0.010000000028060499,0.5,1.0000000236027446,15.0,True
2021-08-01 01:20:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.476600009482354,1244.207,0.24,0.13,0.547,10.0,10.000014304693762,2.0,2.0000003741399683,2.4884144655075677,0.10147420595272219,-0.10147420595272219,0.059807492307869387,0.0,True,5.789012022795113,50.0,0.1477396423803105,5.0,0.010000000018706998,0.5,1.0000000157351632,15.0,True
2021-08-01 01:22:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4770000125281513,1257.012,0.16,0.09,1.095,10.0,10.000009536462509,2.0,2.0000002494266456,2.514024313532287,0.09708550144892326,-0.09708550144892326,0.05541880346346584,0.0,True,5.745325214399653,50.0,0.07405092937857816,5.0,0.010000000012471333,0.5,1.0000000104901088,15.0,True
2021-08-01 01:24:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4782000216655433,1059.288,0.16,0.09,0.738,10.0,10.000006357641672,2.0,2.0000001662844302,2.118576176143102,0.09727665039146442,-0.09727665039146442,0.05560996284560392,0.0,True,5.447329035199313,50.0,0.1093926526160062,5.0,0.010000000008314221,0.5,1.0000000069934059,15.0,True
2021-08-01 01:26:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4794999733567238,955.682,0.18,0.08,0.486,10.0,10.000004238427781,2.0,2.000000110856287,1.911364105943358,0.09954109592773071,-0.09954109592773071,0.05787441534160148,0.0,True,5.298973247150671,50.0,0.1657245678587439,5.0,0.010000000005542815,0.5,1.0000000046622706,15.0,True
2021-08-01 01:28:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4811999863013625,845.293,0.18,0.08,1.311,10.0,10.000002825618521,2.0,2.000000073904191,1.6905860624706954,0.09200449309144113,-0.09200449309144113,0.050337817145132746,0.0,True,5.009684945136729,50.0,0.06213763277215212,5.0,0.01000000000369521,0.5,1.0000000031081804,15.0,True
2021-08-01 01:30:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4797000330872834,1536.193,0.54,0.08,1.363,10.0,10.00000188374568,2.0,2.000000049269461,3.072386075687401,0.09967627236654102,-0.09967627236654102,0.05800959951344656,0.0,True,6.194416690929276,50.0,0.06204059234764593,5.0,0.010000000002463474,0.5,1.0474021829350217,15.0,True
2021-08-01 01:32:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4732999843545258,1438.886,0.54,0.12,0.631,10.0,10.000001255830453,2.0,2.0000000328463075,2.877772047262092,0.10273348033375723,-0.10273348033375723,0.06106680954280536,0.0,True,6.11451911448403,50.0,0.13012941961776536,5.0,0.010000000001642315,0.5,1.0243706130431673,15.0,True
2021-08-01 01:34:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4955000369809568,1407.596,0.54,0.12,0.051,10.0,10.000000837220302,2.0,2.0000000218975384,2.8151920308228875,0.10864551041862124,-0.10864551041862124,0.0669788410024311,0.0,True,6.130181484849957,50.0,0.23191796400155965,5.0,0.010000000001094878,0.5,1.0341955090598722,15.0,True
2021-08-01 01:36:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4770000125281513,937.97,0.49,0.16,0.05,10.0,10.000000558146867,2.0,2.000000014598359,1.8759400136928228,0.10444056728276893,-0.10444056728276893,0.06277389878308662,0.0,True,5.393046870573975,50.0,0.23160809942221397,5.0,0.011344924967981779,0.5,1.0000000006139615,15.0,True
2021-08-01 01:38:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.6083000227808952,1020.512,0.49,0.16,0.05,10.0,10.000000372097912,2.0,2.0000000097322395,2.041024009931867,0.10540034498492791,-0.10540034498492791,0.06373367709625082,0.0,True,5.536501523931401,50.0,0.23160809924985218,5.0,0.011551279978664562,0.5,1.0000000004093077,15.0,True
2021-08-01 01:40:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,2.039099985267967,1078.279,0.49,0.16,0.05,10.0,10.000000248065275,2.0,2.00000000648816,2.1565580069960464,0.10607204521287286,-0.10607204521287286,0.06440537773153256,0.0,True,5.636898230587717,50.0,0.23160809913494435,5.0,0.011695697485781057,0.5,1.0000000002728717,15.0,True
2021-08-01 01:42:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,2.7636000304482877,1093.99,0.24,0.12,0.05,10.0,10.00000016537685,2.0,2.00000000432544,2.187980004731988,0.1048882080400492,-0.1048882080400492,0.06322154083026679,0.0,True,5.589708215050782,50.0,0.23005877745848766,5.0,0.010000000000216272,0.5,1.0000000001819145,15.0,True
2021-08-01 01:44:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,2.1303000394254923,1163.914,0.24,0.12,0.339,10.0,10.000000110251234,2.0,2.0000000028836267,2.3278280033562933,0.10540333678559072,-0.10540333678559072,0.06373666975684689,0.0,True,5.675563036747974,50.0,0.23005877740775915,5.0,0.010000000000144183,0.5,1.0000000001212763,15.0,True
2021-08-01 01:46:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.8293000175617635,1236.008,0.17,0.09,0.791,10.0,10.000000073500823,2.0,2.000000001922418,2.4720160023761237,0.09866297288731726,-0.09866297288731726,0.05699630597926582,0.0,True,5.745598499320728,50.0,0.10219133897009114,5.0,0.010000000000096121,0.5,1.0000000000808509,15.0,True
2021-08-01 01:48:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.9571000011637807,1178.058,0.17,0.09,0.366,10.0,10.00000004900055,2.0,2.0000000012816117,2.356116001509813,0.10494632873136817,-0.10494632873136817,0.06327966190377832,0.0,True,5.696704429289461,50.0,0.21963277370292816,5.0,0.010000000000064081,0.5,1.0000000000539007,15.0,True
2021-08-01 01:50:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.8061000155285,1242.592,0.17,0.09,0.485,10.0,10.000000032667034,2.0,2.0000000008544077,2.4851840010616804,0.10252478623792467,-0.10252478623792467,0.06085811946397589,0.0,True,5.7936679822940516,50.0,0.16600199231714066,5.0,0.010000000000042721,0.5,1.0000000000359337,15.0,True
2021-08-01 01:52:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.9116000039502978,1420.912,0.24,0.08,1.094,10.0,10.000000021778023,2.0,2.0000000005696053,2.841824000809359,0.09881287565504025,-0.09881287565504025,0.05714620891685217,0.0,True,6.027975566943227,50.0,0.07461349133735128,5.0,0.01000000000002848,0.5,1.0000000000239557,15.0,True
2021-08-01 01:54:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.8071000231429935,1370.654,0.24,0.08,1.159,10.0,10.000000014518681,2.0,2.0000000003797367,2.7413080005204873,0.09801660514008408,-0.09801660514008408,0.056349938425736476,0.0,True,5.933540948035934,50.0,0.07051237030928771,5.0,0.010000000000018987,0.5,1.0000000000159706,15.0,True
2021-08-01 01:56:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.79569999454543,1160.906,0.54,0.11,0.399,10.0,10.000000009679122,2.0,2.000000000253158,2.3218120002938925,0.10386120993234702,-0.10386120993234702,0.062194543233893056,0.0,True,5.663177852880765,50.0,0.20384778779418972,5.0,0.010000000000012658,0.5,1.000000000010647,15.0,True
2021-08-01 01:58:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.8785999855026603,1104.389,0.54,0.11,0.05,10.0,10.000000006452748,2.0,2.000000000168772,2.2087780001863897,0.10509987653855038,-0.10509987653855038,0.06343320985069217,0.0,True,5.607633984945612,50.0,0.23191796323087996,5.0,0.010000000000008438,0.5,1.000000000007098,15.0,True
2021-08-01 02:00:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.9670999608933926,1234.282,0.54,0.11,0.05,10.0,10.000000004301832,2.0,2.000000000112515,2.4685640001388753,0.10644333196674392,-0.10644333196674392,0.06477666528594957,0.0,True,5.8315432241787555,50.0,0.23191796322888464,5.0,0.010000000000005628,0.5,1.000000000004732,15.0,True
2021-08-01 02:02:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.5592999989166856,1301.73,0.41,0.15,0.05,10.0,10.000000002867887,2.0,2.0000000000750098,2.6034600000976424,0.10809584318510469,-0.10809584318510469,0.06642917650901957,0.0,True,5.994135135545992,50.0,0.23111231599615534,5.0,0.011504324999835542,0.5,1.0000000000031546,15.0,True
2021-08-01 02:04:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,2.268000040203333,1576.752,0.41,0.15,0.05,10.0,10.000000001911925,2.0,2.0000000000500067,3.153504000078848,0.11281036644877175,-0.11281036644877175,0.07114369977582612,0.0,True,6.470547407555209,50.0,0.2311123159952716,5.0,0.012191879999890532,0.5,1.1271686029010173,15.0,True
2021-08-01 02:06:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.581899996381253,1546.346,0.21,0.1,0.05,10.0,10.000000001274616,2.0,2.0000000000333378,3.0926920000515516,0.11061150668785646,-0.11061150668785646,0.06894484001700382,0.0,True,6.369478392614996,50.0,0.2298728587156149,5.0,0.010000000000001667,0.5,1.0879241311032177,15.0,True
2021-08-01 02:08:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.6624999698251486,1553.123,0.21,0.1,0.401,10.0,10.000000000849743,2.0,2.0000000000222253,3.1062460000345187,0.10864018645368588,-0.10864018645368588,0.06697351978422857,0.0,True,6.3390405688209475,50.0,0.20080267702648985,5.0,0.01000000000000111,0.5,1.0745272048182435,15.0,True
2021-08-01 02:10:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.9262999994680285,1537.329,0.21,0.1,0.663,10.0,10.000000000566496,2.0,2.000000000014817,3.0746580000227786,0.1035999407361673,-0.1035999407361673,0.061933274067640195,0.0,True,6.280374909817114,50.0,0.12196508021870545,5.0,0.010000000000000743,0.5,1.051748343040804,15.0,True
2021-08-01 02:12:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,2.6138999965041876,1462.815,0.17,0.08,0.263,10.0,10.000000000377664,2.0,2.000000000009878,2.9256300000144497,0.10879264903771808,-0.10879264903771808,0.06712598236981113,0.0,True,6.199927856831204,50.0,0.22962496725897752,5.0,0.010000000000000493,0.5,1.0222847551934102,15.0,True
2021-08-01 02:14:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,2.4067999911494553,1185.952,0.17,0.08,0.399,10.0,10.000000000251775,2.0,2.0000000000065854,2.37190400000781,0.10399184753164883,-0.10399184753164883,0.06232518086415531,0.0,True,5.706352087036426,50.0,0.20155479182023714,5.0,0.010000000000000328,0.5,1.000000000000277,15.0,True
2021-08-01 02:16:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,2.310600015334785,1245.46,0.37,0.09,1.166,10.0,10.00000000016785,2.0,2.0000000000043903,2.490920000005468,0.09673862098271957,-0.09673862098271957,0.055071954315501666,0.0,True,5.7168918335128645,50.0,0.07090363061468141,5.0,0.01000000000000022,0.5,1.0000000000001847,15.0,True
2021-08-01 02:18:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.5924000181257725,1189.966,0.37,0.09,1.049,10.0,10.0000000001119,2.0,2.000000000002927,2.3799320000034827,0.09667743693672422,-0.09667743693672422,0.05501077026969005,0.0,True,5.635271410527328,50.0,0.07855610368793813,5.0,0.010000000000000146,0.5,1.000000000000123,15.0,True
2021-08-01 02:20:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.4577999827452004,1014.746,0.53,0.09,0.398,10.0,10.0000000000746,2.0,2.0000000000019513,2.02949200000198,0.10237496912399384,-0.10237496912399384,0.06070830245708218,0.0,True,5.411347598304977,50.0,0.20428958691520138,5.0,0.010000000000000097,0.5,1.0000000000000822,15.0,True
2021-08-01 02:22:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.7936999793164432,1074.386,0.6,0.15,0.05,10.0,10.000000000049733,2.0,2.0000000000013007,2.1487720000013972,0.10556558618529918,-0.10556558618529918,0.0638989195184692,0.0,True,5.606904582597506,50.0,0.23228980040865851,5.0,0.010935964999997144,0.5,1.0000000000000546,15.0,True
2021-08-01 02:24:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,1.5098999720066786,978.004,0.6,0.15,0.05,10.0,10.000000000033156,2.0,2.0000000000008673,1.9560080000008484,0.1044474428328261,-0.1044474428328261,0.06278077616605056,0.0,True,5.439823757194503,50.0,0.23228980040864308,5.0,0.010695009999998095,0.5,1.0000000000000364,15.0,True
2021-08-01 02:26:00,agtrup_bluekolding_2min,load_spike_90min,False,2,True,safe_grid_refresh,2.0891999593004584,1283.439,0.37,0.14,0.05,10.0,10.000000000022103,2.0,2.000000000000578,2.5668780000007425,0.10733251252131744,-0.10733251252131744,0.06566584585457817,0.0,True,5.9328852134111,50.0,0.23086442453771228,5.0,0.01070859749999873,0.5,1.0000000000000244,15.0,True
