timestamp,source_domain,scenario_variant,shock_active,control_cadence_min,decision_refreshed,decision_reason,decision_ms,influent_flow_m3h,influent_nh3n_mgL,influent_tp_mgL,reactor_do_mgL,target_aeration_intensity_pct,actual_aeration_intensity_pct,target_chemical_dose_pac_mgL,actual_chemical_dose_pac_mgL,chemical_dose_kgph,objective,reward,effluent_risk,constraint_violation,is_feasible,pred_effluent_cod_mgL,effluent_cod_mgL_limit,pred_effluent_nh3n_mgL,effluent_nh3n_mgL_limit,pred_effluent_tp_mgL,effluent_tp_mgL_limit,pred_effluent_tn_mgL,effluent_tn_mgL_limit,predicted_compliant
2021-08-01 01:30:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1536.193,0.54,0.08,1.363,10.0,10.00089043578018,2.0,2.0000000755133667,3.072386116003105,0.09967911681676067,-0.09967911681676067,0.05800966707890797,0.0,True,6.194423846209277,50.0,0.06204081285282248,5.0,0.01000000000377567,0.5,1.0474032066734944,15.0,True
2021-08-01 01:32:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1438.886,0.54,0.12,0.631,10.0,10.000593623853453,2.0,2.0000000503422446,2.877772072436751,0.10273538511938574,-0.10273538511938574,0.06106686307192838,0.0,True,6.114523823143302,50.0,0.13012972795579195,5.0,0.010000000002517113,0.5,1.0243712805280007,15.0,True
2021-08-01 01:34:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1407.596,0.54,0.12,0.051,10.0,10.000395749235635,2.0,2.0000000335614962,2.815192047241028,0.1086467893794118,-0.1086467893794118,0.06697888579221802,0.0,True,6.130184631996975,50.0,0.23191833035032067,5.0,0.010000000001678076,0.5,1.0341959583177276,15.0,True
2021-08-01 01:36:00,agtrup_bluekolding_2min,load_spike_90min,False,15,True,safe_grid_refresh,1.4899999951012433,937.97,0.49,0.16,0.05,10.0,10.000263832823757,2.0,2.000000022374331,1.8759400209864512,0.10444141826407488,-0.10444141826407488,0.06277392698372347,0.0,True,5.393048716382447,50.0,0.23160834332840358,5.0,0.011344924950926932,0.5,1.000000290216106,15.0,True
2021-08-01 01:38:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1020.512,0.49,0.16,0.05,10.0,10.00017588854917,2.0,2.0000000149162207,2.041024015222182,0.1054009125021946,-0.1054009125021946,0.06373369609307143,0.0,True,5.53650278720263,50.0,0.2316082618539786,5.0,0.011551279967300009,0.5,1.000000193477404,15.0,True
2021-08-01 01:40:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1078.279,0.49,0.16,0.05,10.0,10.00011725903278,2.0,2.0000000099441473,2.156558010722565,0.10607242364934912,-0.10607242364934912,0.06440539048771146,0.0,True,5.636899088040307,50.0,0.23160820753769526,5.0,0.011695697478207187,0.5,1.000000128984936,15.0,True
2021-08-01 01:42:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1093.99,0.24,0.12,0.05,10.0,10.00007817268852,2.0,2.0000000066294317,2.187980007252532,0.10488846027772696,-0.10488846027772696,0.06322154928107962,0.0,True,5.589708781900327,50.0,0.23005884924355466,5.0,0.010000000000331473,0.5,1.0000000859899574,15.0,True
2021-08-01 01:44:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1163.914,0.24,0.12,0.339,10.0,10.00005211512568,2.0,2.000000004419621,2.3278280051440587,0.10540350497886851,-0.10540350497886851,0.06373667542554808,0.0,True,5.675563420452,50.0,0.23005882526447044,5.0,0.010000000000220981,0.5,1.0000000573266383,15.0,True
2021-08-01 01:46:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1236.008,0.17,0.09,0.791,10.0,10.00003474341712,2.0,2.0000000029464142,2.4720160036417913,0.09866308404208214,-0.09866308404208214,0.05699630878431296,0.0,True,5.745598758279973,50.0,0.10219135314195181,5.0,0.01000000000014732,0.5,1.0000000382177587,15.0,True
2021-08-01 01:48:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1178.058,0.17,0.09,0.366,10.0,10.00002316227808,2.0,2.0000000019642763,2.3561160023140313,0.1049464034337682,-0.1049464034337682,0.06327966437303319,0.0,True,5.6967046004598245,50.0,0.2196327940086612,5.0,0.010000000000098215,0.5,1.000000025478506,15.0,True
2021-08-01 01:50:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1242.592,0.17,0.09,0.485,10.0,10.00001544151872,2.0,2.0000000013095174,2.485184001627196,0.1025248358660676,-0.1025248358660676,0.0608581209366887,0.0,True,5.793668098349953,50.0,0.16600200254874098,5.0,0.010000000000065477,0.5,1.0000000169856706,15.0,True
2021-08-01 01:52:00,agtrup_bluekolding_2min,load_spike_90min,False,15,True,safe_grid_refresh,1.5085000195540488,1420.912,0.24,0.08,1.094,10.0,10.000010294345813,2.0,2.0000000008730114,2.8418240012404725,0.09881290854895303,-0.09881290854895303,0.057146209707144874,0.0,True,6.027975647442853,50.0,0.07461349440323987,5.0,0.01000000000004365,0.5,1.0000000113237804,15.0,True
2021-08-01 01:54:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1370.654,0.24,0.08,1.159,10.0,10.000006862897209,2.0,2.0000000005820078,2.7413080007977313,0.09801662705802353,-0.09801662705802353,0.05634993894126254,0.0,True,5.933541000861609,50.0,0.07051237224086931,5.0,0.010000000000029102,0.5,1.0000000075491868,15.0,True
2021-08-01 01:56:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1160.906,0.54,0.11,0.399,10.0,10.000004575264805,2.0,2.000000000388005,2.3218120004504375,0.10386122467103955,-0.10386122467103955,0.062194543704310004,0.0,True,5.663177886493206,50.0,0.2038477915169279,5.0,0.0100000000000194,0.5,1.0000000050327913,15.0,True
2021-08-01 01:58:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1104.389,0.54,0.11,0.05,10.0,10.000003050176536,2.0,2.00000000025867,2.208778000285672,0.10509988638216482,-0.10509988638216482,0.06343321018212289,0.0,True,5.607634007134127,50.0,0.2319179660544569,5.0,0.010000000000012934,0.5,1.0000000033551941,15.0,True
2021-08-01 02:00:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1234.282,0.54,0.11,0.05,10.0,10.000002033451024,2.0,2.0000000001724465,2.4685640002128477,0.10644333853269741,-0.10644333853269741,0.06477666551044725,0.0,True,5.831543239561748,50.0,0.23191796511126922,5.0,0.010000000000008622,0.5,1.000000002236796,15.0,True
2021-08-01 02:02:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1301.73,0.41,0.15,0.05,10.0,10.000001355634016,2.0,2.0000000001149645,2.603460000149653,0.10809584756383549,-0.10809584756383549,0.06642917666011317,0.0,True,5.994135146087253,50.0,0.23111231724671896,5.0,0.011504324999747942,0.5,1.0000000014911974,15.0,True
2021-08-01 02:04:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1576.752,0.41,0.15,0.05,10.0,10.00000090375601,2.0,2.000000000076643,3.153504000120847,0.1128103693727908,-0.1128103693727908,0.07114369988142036,0.0,True,6.470547415141261,50.0,0.2311123168289807,5.0,0.012191879999832227,0.5,1.1271686040192006,15.0,True
2021-08-01 02:06:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1546.346,0.21,0.1,0.05,10.0,10.000000602504008,2.0,2.0000000000510956,3.0926920000790115,0.11061150863626926,-0.11061150863626926,0.06894484008646673,0.0,True,6.36947839759337,50.0,0.22987285926844017,5.0,0.010000000000002555,0.5,1.0879241318227189,15.0,True
2021-08-01 02:08:00,agtrup_bluekolding_2min,load_spike_90min,False,15,True,safe_grid_refresh,1.4842000091448426,1553.123,0.21,0.1,0.401,10.0,10.000000401669338,2.0,2.000000000034064,3.1062460000529053,0.10864018774985165,-0.10864018774985165,0.06697351982776109,0.0,True,6.339040572124002,50.0,0.20080267734843243,5.0,0.010000000000001704,0.5,1.074527205292004,15.0,True
2021-08-01 02:10:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1537.329,0.21,0.1,0.663,10.0,10.000000267779559,2.0,2.0000000000227094,3.074658000034912,0.1035999415953563,-0.1035999415953563,0.06193327409174037,0.0,True,6.280374911998771,50.0,0.12196508034906811,5.0,0.010000000000001135,0.5,1.051748343349949,15.0,True
2021-08-01 02:12:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1462.815,0.17,0.08,0.263,10.0,10.000000178519706,2.0,2.0000000000151394,2.9256300000221462,0.10879264961462572,-0.10879264961462572,0.06712598238999289,0.0,True,6.199927858267013,50.0,0.22962496742260097,5.0,0.010000000000000757,0.5,1.022284755393733,15.0,True
2021-08-01 02:14:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1185.952,0.17,0.08,0.399,10.0,10.000000119013137,2.0,2.000000000010093,2.3719040000119693,0.10399184791501505,-0.10399184791501505,0.06232518087637093,0.0,True,5.706352087917429,50.0,0.2015547919159848,5.0,0.010000000000000505,0.5,1.0000000001309144,15.0,True
2021-08-01 02:16:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1245.46,0.37,0.09,1.166,10.0,10.000000079342092,2.0,2.0000000000067284,2.49092000000838,0.09673862123598646,-0.09673862123598646,0.055071954321334826,0.0,True,5.716891834101284,50.0,0.07090363063713637,5.0,0.010000000000000338,0.5,1.0000000000872764,15.0,True
2021-08-01 02:18:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1189.966,0.37,0.09,1.049,10.0,10.000000052894729,2.0,2.0000000000044857,2.3799320000053377,0.09667743710562568,-0.09667743710562568,0.055010770273635705,0.0,True,5.635271410914008,50.0,0.07855610370452377,5.0,0.010000000000000224,0.5,1.0000000000581841,15.0,True
2021-08-01 02:20:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1014.746,0.53,0.09,0.398,10.0,10.000000035263152,2.0,2.0000000000029905,2.0294920000030343,0.1023749692375244,-0.1023749692375244,0.0607083024606422,0.0,True,5.41134759855252,50.0,0.20428958694395596,5.0,0.01000000000000015,0.5,1.0000000000387894,15.0,True
2021-08-01 02:22:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1074.386,0.6,0.15,0.05,10.0,10.000000023508768,2.0,2.0000000000019935,2.148772000002142,0.10556558626116841,-0.10556558626116841,0.06389891952102472,0.0,True,5.6069045827684985,50.0,0.23228980043045566,5.0,0.010935964999995624,0.5,1.0000000000258595,15.0,True
2021-08-01 02:24:00,agtrup_bluekolding_2min,load_spike_90min,False,15,True,safe_grid_refresh,1.756700046826154,978.004,0.6,0.15,0.05,10.0,10.000000015672512,2.0,2.000000000001329,1.9560080000013,0.1044474428833852,-0.1044474428833852,0.06278077616773386,0.0,True,5.439823757305102,50.0,0.23228980042317457,5.0,0.010695009999997082,0.5,1.0000000000172398,15.0,True
2021-08-01 02:26:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1283.439,0.37,0.14,0.05,10.0,10.00000001044834,2.0,2.000000000000886,2.566878000001137,0.10733251255506027,-0.10733251255506027,0.06566584585573715,0.0,True,5.932885213491517,50.0,0.2308644245473405,5.0,0.010708597499998054,0.5,1.0000000000114933,15.0,True
2021-08-01 02:28:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1301.222,0.37,0.14,0.05,10.0,10.00000000696556,2.0,2.0000000000005906,2.6024440000007685,0.10753810300868252,-0.10753810300868252,0.06587143632024489,0.0,True,5.963593690947101,50.0,0.23086442454412426,5.0,0.010753054999998703,0.5,1.000000000007662,15.0,True
2021-08-01 02:30:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1457.128,0.27,0.14,0.05,10.0,10.000000004643708,2.0,2.000000000000394,2.9142560000005737,0.10975623099188798,-0.10975623099188798,0.06808956431070734,0.0,True,6.229097073248957,50.0,0.23024469590243804,5.0,0.011142819999999137,0.5,1.039393775056458,15.0,True
2021-08-01 02:32:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1258.167,0.21,0.1,0.762,10.0,10.000000003095805,2.0,2.0000000000002625,2.51633400000033,0.09914246863274405,-0.09914246863274405,0.0574758019564014,0.0,True,5.78727612940242,50.0,0.10628830678475043,5.0,0.010000000000000014,0.5,1.0000000000034053,15.0,True
2021-08-01 02:34:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1241.268,0.21,0.1,1.156,10.0,10.000000002063869,2.0,2.000000000000175,2.4825360000002172,0.09668017333153046,-0.09668017333153046,0.05501350665841315,0.0,True,5.7108656740654915,50.0,0.0705055823927313,5.0,0.010000000000000009,0.5,1.0000000000022702,15.0,True
2021-08-01 02:36:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1114.728,0.18,0.08,1.484,10.0,10.000000001375913,2.0,2.000000000000117,2.22945600000013,0.09426826121101299,-0.09426826121101299,0.052601594540045885,0.0,True,5.453376328102963,50.0,0.05502386734660619,5.0,0.010000000000000007,0.5,1.0000000000015135,15.0,True
2021-08-01 02:38:00,agtrup_bluekolding_2min,load_spike_90min,False,15,False,held_previous_target,0.0,1109.946,0.18,0.08,1.827,10.0,10.000000000917275,2.0,2.0000000000000777,2.2198920000000864,0.09340508136450401,-0.09340508136450401,0.05173841469497039,0.0,True,5.403973128065147,50.0,0.04490314154584641,5.0,0.010000000000000005,0.5,1.000000000001009,15.0,True
2021-08-01 00:00:00,agtrup_bluekolding_2min,load_spike_90min,False,60,True,safe_grid_refresh,1.5229000127874315,1260.223,0.45,0.09,0.05,39.257423111,47.257423111,2.1369899639999996,6.136989964,7.733975903401972,0.2455679867485335,-0.2455679867485335,0.06599660929220015,0.0,True,5.9373733638815445,50.0,0.2387637340876945,5.0,0.0102,0.5,1.0088,15.0,True
2021-08-01 00:02:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,750.6,0.4,0.11,0.05,39.257423111,44.59075644433334,2.1369899639999996,4.803656630666667,3.6056246669784,0.2234841803704025,-0.2234841803704025,0.06035724735851363,0.0,True,5.034666666666666,50.0,0.23597941711631482,5.0,0.010133333333333334,0.5,1.0058666666666667,15.0,True
2021-08-01 00:04:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,985.699,0.4,0.11,0.05,39.257423111,42.81297866655556,2.1369899639999996,3.9147677417777778,3.858782648302614,0.21474447093696813,-0.21474447093696813,0.06258050088804222,0.0,True,5.428010485102475,50.0,0.23433639245406024,5.0,0.01008888888888889,0.5,1.0039111111111112,15.0,True
2021-08-01 00:06:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1410.721,0.2,0.09,0.05,39.257423111,41.627793481370375,2.1369899639999996,3.322175149185185,4.686662248633674,0.2116805118163136,-0.2116805118163136,0.0668251837426963,0.0,True,6.154595355633158,50.0,0.2319898335089241,5.0,0.010059259259259259,0.5,1.0064780406627645,15.0,True
2021-08-01 00:08:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1129.143,0.2,0.09,0.064,39.257423111,40.83767002458025,2.1369899639999996,2.9271134207901235,3.3051296292912227,0.2037348530522889,-0.2037348530522889,0.0637519529622107,0.0,True,5.66022895885214,50.0,0.23126351762277939,5.0,0.010039506172839505,0.5,1.0017382716049383,15.0,True
2021-08-01 00:10:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1244.319,0.2,0.09,0.574,39.257423111,40.310921053386835,2.1369899639999996,2.6637389351934155,3.3145409681009355,0.19623196755564992,-0.19623196755564992,0.05949735278793115,0.0,True,5.793889133333322,50.0,0.14120481856755482,5.0,0.01002633744855967,0.5,1.0011588477366256,15.0,True
2021-08-01 00:12:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1435.348,0.13,0.07,0.846,39.257423111,39.95975507259122,2.1369899639999996,2.48815594479561,3.571369659050489,0.19327146166672335,-0.19327146166672335,0.058702370447244176,0.0,True,6.088173932907305,50.0,0.09563621579229012,5.0,0.010017558299039782,0.5,1.0007725651577504,15.0,True
2021-08-01 00:14:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1460.624,0.13,0.07,1.208,39.257423111,39.725644418727484,2.1369899639999996,2.37110061786374,3.4632864688666074,0.19021668491682223,-0.19021668491682223,0.05709127606283611,0.0,True,6.086453512053277,50.0,0.06715635381360206,5.0,0.010011705532693187,0.5,1.0005150434385002,15.0,True
2021-08-01 00:16:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1001.226,0.32,0.08,1.398,39.257423111,39.56957064948499,2.1369899639999996,2.293063733242493,2.2958750293794483,0.18391167076864207,-0.18391167076864207,0.05174871682498467,0.0,True,5.270179583190197,50.0,0.05928166442631545,5.0,0.010007803688462125,0.5,1.0003433622923334,15.0,True
2021-08-01 00:18:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1105.194,0.32,0.08,0.845,39.257423111,39.465521469989994,2.1369899639999996,2.2410391434949952,2.476783015155808,0.18683457692165892,-0.18683457692165892,0.05531325958488731,0.0,True,5.515113230252159,50.0,0.09673814508442508,5.0,0.01000520245897475,0.5,1.000228908194889,15.0,True
2021-08-01 00:20:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1149.658,0.32,0.08,0.05,39.257423111,39.396155350326666,2.1369899639999996,2.20635608366333,2.536554922432216,0.19493543973482205,-0.19493543973482205,0.0638418801359743,0.0,True,5.686693998807326,50.0,0.2306825016196306,5.0,0.010003468305983167,0.5,1.0001526054632592,15.0,True
2021-08-01 00:22:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1206.134,0.5,0.12,0.05,39.257423111,39.34991127055111,2.1369899639999996,2.183234043775553,2.6332728101551828,0.1952913446187457,-0.1952913446187457,0.06448295684518054,0.0,True,5.783717089175604,50.0,0.23175577872332567,5.0,0.010002312203988777,0.5,1.0001017369755063,15.0,True
2021-08-01 00:24:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1177.041,0.5,0.12,0.05,39.257423111,39.31908188403408,2.1369899639999996,2.167819350517035,2.5516122561519214,0.1947965358886684,-0.1947965358886684,0.06417826266529161,0.0,True,5.733330853141801,50.0,0.23172720973857766,5.0,0.010001541469325852,0.5,1.0000678246503374,15.0,True
2021-08-01 00:26:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1190.64,0.34,0.11,0.05,39.257423111,39.298528959689385,2.1369899639999996,2.15754288834469,2.568856864578722,0.19475241153316386,-0.19475241153316386,0.06426088134324602,0.0,True,5.756620853680314,50.0,0.2307164348888779,5.0,0.010001027646217235,0.5,1.0000452164335583,15.0,True
2021-08-01 00:28:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,943.634,0.34,0.11,0.05,39.257423111,39.28482701012626,2.1369899639999996,2.1506919135631266,2.0294660131632276,0.1921114265894311,-0.1921114265894311,0.06170439175515251,0.0,True,5.330714805009036,50.0,0.23070379190786283,5.0,0.010000685097478158,0.5,1.000030144289039,15.0,True
2021-08-01 00:30:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,952.981,0.34,0.11,0.05,39.257423111,39.27569237708417,2.1369899639999996,2.146124597042084,2.0452159646137624,0.1921506906663027,-0.1921506906663027,0.06179998606911699,0.0,True,5.346764223565986,50.0,0.2306953632538528,5.0,0.010000456731652103,0.5,1.0000200961926926,15.0,True
2021-08-01 00:32:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,920.924,0.2,0.09,0.735,39.257423111,39.26960262172278,2.1369899639999996,2.1430797193613893,1.973613547473168,0.18453396570441752,-0.18453396570441752,0.05422081459862706,0.0,True,5.209259940420021,50.0,0.11008835772208433,5.0,0.01000030448776807,0.5,1.000013397461795,15.0,True
2021-08-01 00:34:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1276.026,0.2,0.09,1.642,39.257423111,39.26554278481519,2.1369899639999996,2.141049800907593,2.7320352132529124,0.18416133093342626,-0.18416133093342626,0.05387321548856595,0.0,True,5.712521728706831,50.0,0.04996215179544333,5.0,0.01000020299184538,0.5,1.0000089316411966,15.0,True
2021-08-01 00:36:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1297.764,0.13,0.07,1.861,39.257423111,39.26283622687679,2.1369899639999996,2.139696521938395,2.776821117096859,0.18386620037882329,-0.18386620037882329,0.053594775374583084,0.0,True,5.723693619850306,50.0,0.04379423651716345,5.0,0.01000013532789692,0.5,1.0000059544274644,15.0,True
2021-08-01 00:38:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1465.824,0.13,0.07,1.633,39.257423111,39.26103185491786,2.1369899639999996,2.13879433595893,3.1350960687126626,0.18609342112319097,-0.18609342112319097,0.05583312307936414,0.0,True,6.040743102961211,50.0,0.049795955736609804,5.0,0.010000090218597947,0.5,1.0000039696183096,15.0,True
2021-08-01 00:40:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1552.699,0.21,0.07,1.084,39.257423111,39.259828940278574,2.1369899639999996,2.1381928786392863,3.3199699444703414,0.18927832777092327,-0.18927832777092327,0.05902544770070538,0.0,True,6.2563692458614115,50.0,0.07510289088237446,5.0,0.010000060145731965,0.5,1.0401201221810494,15.0,True
2021-08-01 00:42:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1116.585,0.37,0.08,0.652,39.257423111,39.259026997185714,2.1369899639999996,2.1377919070928573,2.3870263765812783,0.1873861675304981,-0.1873861675304981,0.05713823277601954,0.0,True,5.556429005621449,50.0,0.12499318436355303,5.0,0.010000040097154644,0.5,1.0000017642748043,15.0,True
2021-08-01 00:44:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1293.574,0.38,0.08,0.226,39.257423111,39.25849236845714,2.1369899639999996,2.1375245927285715,2.765046237514269,0.19545243148177202,-0.19545243148177202,0.06520779360445297,0.0,True,5.912638849107317,50.0,0.23092738508073482,5.0,0.01000002673143643,0.5,1.0000011761832028,15.0,True
2021-08-01 00:46:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1712.765,0.52,0.12,0.05,39.257423111,39.25813594930476,2.1369899639999996,2.137346383152381,3.660772077939988,0.20262971180490627,-0.20262971180490627,0.07238727184569362,0.0,True,6.656357230684746,50.0,0.23179467842360577,5.0,0.010075643566636842,0.5,1.2193597964897942,15.0,True
2021-08-01 00:48:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1699.529,0.52,0.12,0.05,39.257423111,39.257898336536506,2.1369899639999996,2.137227576768254,3.6322802463173733,0.2023782277504637,-0.2023782277504637,0.07213725306998858,0.0,True,6.633538975676759,50.0,0.23179445811473307,5.0,0.01004281485676245,0.5,1.2112482025214166,15.0,True
2021-08-01 00:50:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1668.21,0.29,0.12,0.05,39.257423111,39.257739928024336,2.1369899639999996,2.137148372512169,3.565212286508525,0.20146042295772368,-0.20146042295772368,0.07122042512974026,0.0,True,6.579549970936894,50.0,0.23036893356489754,5.0,0.010000007920425609,0.5,1.170205101890029,15.0,True
2021-08-01 00:52:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1627.188,0.29,0.11,0.05,39.257423111,39.25763432234956,2.1369899639999996,2.1370955696747793,3.477456265827965,0.20073380733685506,-0.20073380733685506,0.07049446074386613,0.0,True,6.5088354238456,50.0,0.23036883625195417,5.0,0.01000000528028374,0.5,1.1450659030122425,15.0,True
2021-08-01 00:54:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1155.87,0.29,0.11,0.05,39.257423111,39.257563918566376,2.1369899639999996,2.137060367783186,2.470163967309551,0.19411783428723042,-0.19411783428723042,0.06387892185090446,0.0,True,5.696377850910154,50.0,0.23036877137665857,5.0,0.010000003520189161,0.5,1.000000154888323,15.0,True
2021-08-01 00:56:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1007.728,0.15,0.08,0.924,39.257423111,39.25751698271092,2.1369899639999996,2.1370368998554574,2.1535519210175402,0.18395595308679008,-0.18395595308679008,0.053717330088239416,0.0,True,5.336130638062969,50.0,0.08750971239811586,5.0,0.010000002346792774,0.5,1.0000001032588821,15.0,True
2021-08-01 00:58:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1013.58,0.15,0.09,1.548,39.257423111,39.25748569214061,2.1369899639999996,2.1370212545703047,2.1660420032073695,0.1816125748828892,-0.1816125748828892,0.051374144842855435,0.0,True,5.2713380791767,50.0,0.05260919269197326,5.0,0.010000001564528516,0.5,1.0000000688392547,15.0,True
2021-08-01 01:00:00,agtrup_bluekolding_2min,load_spike_90min,False,60,True,safe_grid_refresh,1.6533000161871314,890.184,0.14,0.09,1.694,27.257485692140612,35.25748569214061,2.0,2.09134750304687,1.8616840856522747,0.16924322377049753,-0.16924322377049753,0.05024840271720724,0.0,True,5.093535446372826,50.0,0.04963210176602076,5.0,0.010004567375152344,0.5,1.0088,15.0,True
2021-08-01 01:02:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1166.771,0.13,0.07,1.361,27.257485692140612,32.59081902547395,2.0,2.06089833536458,2.4045964116516663,0.16433440975232386,-0.16433440975232386,0.053858154469100826,0.0,True,5.596382337909054,50.0,0.06085712288567414,5.0,0.01000304491676823,0.5,1.0058666666666667,15.0,True
2021-08-01 01:04:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1213.028,0.13,0.07,0.817,27.257485692140612,30.81304124769617,2.0,2.040598890243053,2.4753035906337506,0.16162769364530483,-0.16162769364530483,0.05683048220879329,0.0,True,5.72922554259691,50.0,0.1001289508305833,5.0,0.010002029944512152,0.5,1.0039111111111112,15.0,True
2021-08-01 01:06:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1492.792,0.45,0.1,0.292,27.257485692140612,29.627856062510983,2.0,2.027065926828702,3.0259877990424715,0.16931811135479818,-0.16931811135479818,0.0683069291494277,0.0,True,6.267375609586328,50.0,0.23355384497179876,5.0,0.010001353296341435,0.5,1.0685842159370922,15.0,True
2021-08-01 01:08:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1031.288,0.45,0.1,0.05,27.257485692140612,28.83773260572086,2.0,2.0180439512191346,2.0811845103648787,0.1613038244722489,-0.1613038244722489,0.06281666175430571,0.0,True,5.492883670369355,50.0,0.23282263246430468,5.0,0.010000902197560958,0.5,1.0017382716049383,15.0,True
2021-08-01 01:10:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1077.796,0.52,0.1,0.05,27.257485692140612,28.310983634527442,2.0,2.0120293008127565,2.1685571322987856,0.1600703035356785,-0.1600703035356785,0.0632658204760202,0.0,True,5.569410174589992,50.0,0.23277079557895045,5.0,0.010000601465040638,0.5,1.0011588477366256,15.0,True
2021-08-01 01:12:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1119.744,0.54,0.16,0.05,27.257485692140612,27.959817653731832,2.0,2.008019533875171,2.2484678249395196,0.16066667458627198,-0.16066667458627198,0.06498397796547031,0.0,True,5.715926150802655,50.0,0.23256949681705383,5.0,0.011781788452096603,0.5,1.0007725651577504,15.0,True
2021-08-01 01:14:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1157.759,0.54,0.16,0.05,27.257485692140612,27.72570699986809,2.0,2.005346355916781,2.3217077916798563,0.16033829537140434,-0.16033829537140434,0.06540345637650705,0.0,True,5.780309465430045,50.0,0.23235231895300057,5.0,0.011882685836034879,0.5,1.0005150434385002,15.0,True
2021-08-01 01:16:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1317.043,0.29,0.13,0.05,27.257485692140612,27.5696332306256,2.0,2.0035642372778537,2.638780253757136,0.16003361151976808,-0.16003361151976808,0.06559734427547373,0.0,True,5.976630719768039,50.0,0.2306562776437782,5.0,0.010034766794387313,0.5,1.0003433622923334,15.0,True
2021-08-01 01:18:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1222.642,0.29,0.13,0.05,27.257485692140612,27.4655840511306,2.0,2.002376158185236,2.4481891907959135,0.15869637466836814,-0.15869637466836814,0.0645924885911424,0.0,True,5.813050387103276,50.0,0.23056039897120792,5.0,0.010000118807909263,0.5,1.000228908194889,15.0,True
2021-08-01 01:20:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1244.207,0.24,0.13,0.547,27.257485692140612,27.396217931467273,2.0,2.001584105456824,2.490384955098119,0.15370251442358915,-0.15370251442358915,0.059820215791075826,0.0,True,5.790055974504477,50.0,0.1478216189278375,5.0,0.01000007920527284,0.5,1.0001526054632592,15.0,True
2021-08-01 01:22:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1257.012,0.16,0.09,1.095,27.257485692140612,27.34997385169172,2.0,2.0010560703045495,2.5153514930456624,0.14916030146508985,-0.14916030146508985,0.055425727795718145,0.0,True,5.746015930085621,50.0,0.07407832188948268,5.0,0.010000052803515227,0.5,1.0001017369755063,15.0,True
2021-08-01 01:24:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1059.288,0.16,0.09,0.738,27.257485692140612,27.319144465174684,2.0,2.0007040468696995,2.1193217884005104,0.1492510141988751,-0.1492510141988751,0.05561492383826447,0.0,True,5.447765628485898,50.0,0.10941962990035996,5.0,0.010000035202343485,0.5,1.0000678246503374,15.0,True
2021-08-01 01:26:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,955.682,0.18,0.08,0.486,27.257485692140612,27.298591540829992,2.0,2.0004693645797995,1.911812563280352,0.15144862856418473,-0.15144862856418473,0.057878193742748114,0.0,True,5.299256382382259,50.0,0.1657518140446776,5.0,0.010000023468228989,0.5,1.0000452164335583,15.0,True
2021-08-01 01:28:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,845.293,0.18,0.08,1.311,27.257485692140612,27.284889591266865,2.0,2.000312909719866,1.6908505003958347,0.14386630291203287,-0.14386630291203287,0.050339638450045646,0.0,True,5.0098633971051365,50.0,0.06214444332344789,5.0,0.010000015645485994,0.5,1.000030144289039,15.0,True
2021-08-01 01:30:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1536.193,0.54,0.08,1.363,27.257485692140612,27.27575495822478,2.0,2.000208606479911,3.0727064598141935,0.15150847777925266,-0.15150847777925266,0.05801099355689836,0.0,True,6.19456379344039,50.0,0.06204512562449546,5.0,0.010000010430323995,0.5,1.0474232295607298,15.0,True
2021-08-01 01:32:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1438.886,0.54,0.12,0.631,27.257485692140612,27.26966520286339,2.0,2.000139070986607,2.877972107295635,0.15454594408397046,-0.15454594408397046,0.06106791335470474,0.0,True,6.114615917907888,50.0,0.13013575861469792,5.0,0.01000000695354933,0.5,1.0243843355942213,15.0,True
2021-08-01 01:34:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1407.596,0.54,0.12,0.051,27.257485692140612,27.265605365955796,2.0,2.0000927139910716,2.8153225038429763,0.16044482577029578,-0.16044482577029578,0.06697976403642247,0.0,True,6.13024618577419,50.0,0.23192549561774703,5.0,0.010000004635699554,0.5,1.0342047451706433,15.0,True
2021-08-01 01:36:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,937.97,0.49,0.16,0.05,27.257485692140612,27.2628988080174,2.0,2.000061809327381,1.875997975294804,0.15623082939804014,-0.15623082939804014,0.06277441366109514,0.0,True,5.3930848178047315,50.0,0.23161311379103816,5.0,0.01134478943508133,0.5,1.0000059544274644,15.0,True
2021-08-01 01:38:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1020.512,0.49,0.16,0.05,27.257485692140612,27.26109443605847,2.0,2.000041206218254,2.0410660514402026,0.15718467614523088,-0.15718467614523088,0.06373402440623803,0.0,True,5.536527495014292,50.0,0.23161144216240162,5.0,0.01155118966591265,0.5,1.0000039696183096,15.0,True
2021-08-01 01:40:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1078.279,0.49,0.16,0.05,27.257485692140612,27.259891521419185,2.0,2.0000274708121695,2.156587621199875,0.15785242023853363,-0.15785242023853363,0.06440561116484225,0.0,True,5.636915858609141,50.0,0.2316103277433106,5.0,0.011695637297115674,0.5,1.0000026464122065,15.0,True
2021-08-01 01:42:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1093.99,0.24,0.12,0.05,27.257485692140612,27.25908957832633,2.0,2.00001831387478,2.1880000351958704,0.15666596230223004,-0.15666596230223004,0.06322171500540624,0.0,True,5.589719868681574,50.0,0.23006025325868137,5.0,0.010000000915693738,0.5,1.0000017642748043,15.0,True
2021-08-01 01:44:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1163.914,0.24,0.12,0.339,27.257485692140612,27.258554949597755,2.0,2.0000122092498533,2.3278422105168337,0.15717932603515847,-0.15717932603515847,0.06373678658957976,0.0,True,5.675570925164044,50.0,0.23005976127455494,5.0,0.010000000610462492,0.5,1.0000011761832028,15.0,True
2021-08-01 01:46:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1236.008,0.17,0.09,0.791,27.257485692140612,27.258198530445373,2.0,2.000008139499902,2.472026060486995,0.15043776471997533,-0.15043776471997533,0.056996363841893403,0.0,True,5.745603823159232,50.0,0.10219163032364979,5.0,0.010000000406974996,0.5,1.0000007841221352,15.0,True
2021-08-01 01:48:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1178.058,0.17,0.09,0.366,27.257485692140612,27.25796091767712,2.0,2.000005426333268,2.356122392535317,0.15672035463114042,-0.15672035463114042,0.06327971279805628,0.0,True,5.696707948311821,50.0,0.21963319116029045,5.0,0.010000000271316662,0.5,1.0000005227480901,15.0,True
2021-08-01 01:50:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1242.592,0.17,0.09,0.485,27.257485692140612,27.25780250916495,2.0,2.000003617555512,2.485188495145539,0.15429828563054518,-0.15429828563054518,0.06085814982745959,0.0,True,5.7936703682404564,50.0,0.1660022026644784,5.0,0.010000000180877775,0.5,1.0000003484987268,15.0,True
2021-08-01 01:52:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1420.912,0.24,0.08,1.094,27.257485692140612,27.25769690349017,2.0,2.0000024117036745,2.8418274268186914,0.1505860236716309,-0.1505860236716309,0.057146225221877685,0.0,True,6.0279772219024785,50.0,0.07461355436771634,5.0,0.010000000120585184,0.5,1.0000002323324846,15.0,True
2021-08-01 01:54:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1370.654,0.24,0.08,1.159,27.257485692140612,27.257626499706983,2.0,2.00000160780245,2.7413102037408588,0.14978952261023867,-0.14978952261023867,0.05634994906270703,0.0,True,5.933542034057641,50.0,0.07051241001989378,5.0,0.010000000080390124,0.5,1.000000154888323,15.0,True
2021-08-01 01:56:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1160.906,0.54,0.11,0.399,27.257485692140612,27.257579563851525,2.0,2.0000010718683,2.321813244338341,0.15563397654337457,-0.15563397654337457,0.06219455293065732,0.0,True,5.663178543905359,50.0,0.20384786432845983,5.0,0.010000000053593415,0.5,1.0000001032588821,15.0,True
2021-08-01 01:58:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1104.389,0.54,0.11,0.05,27.257485692140612,27.25754827328122,2.0,2.0000007145788667,2.20877878917304,0.1568725403377181,-0.1568725403377181,0.06343321668154377,0.0,True,5.607634441110342,50.0,0.2319180212796566,5.0,0.010000000035728944,0.5,1.0000000688392547,15.0,True
2021-08-01 02:00:00,agtrup_bluekolding_2min,load_spike_90min,False,60,True,safe_grid_refresh,1.5064000035636127,1234.282,0.54,0.11,0.05,15.25754827328122,23.25754827328122,2.0,2.000000476385911,2.468564587994555,0.14810106496871453,-0.14810106496871453,0.06566175058418991,0.0,True,5.8921912736772635,50.0,0.23933933804809054,5.0,0.010000000023819296,0.5,1.0088,15.0,True
2021-08-01 02:02:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1301.73,0.41,0.15,0.05,15.25754827328122,20.590881606614552,2.0,2.0000003175906076,2.603460413417222,0.14113101446154694,-0.14113101446154694,0.06702503437636038,0.0,True,6.035694472463274,50.0,0.23604271206803223,5.0,0.01150432430368946,0.5,1.0058666666666667,15.0,True
2021-08-01 02:04:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1576.752,0.41,0.15,0.05,15.25754827328122,18.813103828836773,2.0,2.000000211727072,3.1535043338410835,0.14011054318679336,-0.14011054318679336,0.07156011930116558,0.0,True,6.500455715556196,50.0,0.23439924670985615,5.0,0.012191879536520844,0.5,1.131577084545539,15.0,True
2021-08-01 02:06:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1546.346,0.21,0.1,0.05,15.25754827328122,17.62791864365159,2.0,2.0000001411513812,3.0926922182688736,0.13406541826253845,-0.13406541826253845,0.06921869850994981,0.0,True,6.3891058223179495,50.0,0.2320523939674391,5.0,0.01000000000705757,0.5,1.0907607925398244,15.0,True
2021-08-01 02:08:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1553.123,0.21,0.1,0.401,15.25754827328122,16.837795186861467,2.0,2.000000094100921,3.1062461461503044,0.12952273102590542,-0.12952273102590542,0.06714514736200956,0.0,True,6.352062992896051,50.0,0.20207194826824207,5.0,0.010000000004705046,0.5,1.0763950249461065,15.0,True
2021-08-01 02:10:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1537.329,0.21,0.1,0.663,15.25754827328122,16.31104621566805,2.0,2.0000000627339474,3.074658096442717,0.1227597821766632,-0.1227597821766632,0.06202828923856252,0.0,True,6.288976180470866,50.0,0.12247904006264174,5.0,0.010000000003136698,0.5,1.0529671592269805,15.0,True
2021-08-01 02:12:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1462.815,0.17,0.08,0.263,15.25754827328122,15.95988023487244,2.0,2.0000000418226316,2.9256300611787727,0.1268396483907477,-0.1268396483907477,0.06720554926984383,0.0,True,6.205588586569593,50.0,0.23027005907337092,5.0,0.010000000002091131,0.5,1.023074536776147,15.0,True
2021-08-01 02:14:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1185.952,0.17,0.08,0.399,15.25754827328122,15.7257695810087,2.0,2.0000000278817542,2.371904033066422,0.12127584433039605,-0.12127584433039605,0.06237334108762333,0.0,True,5.709825473362066,50.0,0.20193228081285303,5.0,0.010000000001394086,0.5,1.0005150434385002,15.0,True
2021-08-01 02:16:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1245.46,0.37,0.09,1.166,15.25754827328122,15.569695811766207,2.0,2.000000018587836,2.4909200231504065,0.113509724183965,-0.113509724183965,0.05509495152661308,0.0,True,5.719211701339316,50.0,0.07099216018969781,5.0,0.010000000000929392,0.5,1.0003433622923334,15.0,True
2021-08-01 02:18:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1189.966,0.37,0.09,1.049,15.25754827328122,15.465646632271211,2.0,2.0000000123918906,2.3799320147459286,0.11311594490653669,-0.11311594490653669,0.05502632597279864,0.0,True,5.6367959084794,50.0,0.07862149327296736,5.0,0.010000000000619595,0.5,1.000228908194889,15.0,True
2021-08-01 02:20:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1014.746,0.53,0.09,0.398,15.25754827328122,15.39628051260788,2.0,2.0000000082612606,2.029492008383081,0.11859518769639826,-0.11859518769639826,0.060722337911736146,0.0,True,5.412323545185567,50.0,0.20440295312259582,5.0,0.010000000000413064,0.5,1.0001526054632592,15.0,True
2021-08-01 02:22:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1074.386,0.6,0.15,0.05,15.25754827328122,15.350036432832328,2.0,2.000000005507507,2.148772005917188,0.12163733466737847,-0.12163733466737847,0.06390899764876692,0.0,True,5.6075787265684545,50.0,0.23237573663310143,5.0,0.010935964987909259,0.5,1.0001017369755063,15.0,True
2021-08-01 02:24:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,978.004,0.6,0.15,0.05,15.25754827328122,15.319207046315292,2.0,2.0000000036716714,1.9560080035909093,0.12041940973856828,-0.12041940973856828,0.06278741456399048,0.0,True,5.440259793910175,50.0,0.23234709122493838,5.0,0.010695009991935081,0.5,1.0000678246503374,15.0,True
2021-08-01 02:26:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1283.439,0.37,0.14,0.05,15.25754827328122,15.298654121970602,2.0,2.000000002447781,2.5668780031415777,0.12323818369544728,-0.12323818369544728,0.06567041641689197,0.0,True,5.933202252577366,50.0,0.2309023840501031,5.0,0.010708597494623556,0.5,1.0000452164335583,15.0,True
2021-08-01 02:28:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1301.222,0.37,0.14,0.05,15.25754827328122,15.284952172407474,2.0,2.000000001631854,2.6024440021234043,0.12339943860617003,-0.12339943860617003,0.06587448992496305,0.0,True,5.963806144329016,50.0,0.23088973087929937,5.0,0.010753054996416066,0.5,1.000030144289039,15.0,True
2021-08-01 02:30:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1457.128,0.27,0.14,0.05,15.25754827328122,15.27581753936539,2.0,2.0000000010879027,2.9142560015852133,0.12558804779497584,-0.12558804779497584,0.06809164484533442,0.0,True,6.229245014552816,50.0,0.2302615215046166,5.0,0.011142819997612831,0.5,1.0394146629087355,15.0,True
2021-08-01 02:32:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1258.167,0.21,0.1,0.762,15.25754827328122,15.269727784003999,2.0,2.0000000007252683,2.516334000912509,0.11495417495679633,-0.11495417495679633,0.05747680249486525,0.0,True,5.787367761428303,50.0,0.10629348494172296,5.0,0.010000000000036265,0.5,1.000013397461795,15.0,True
2021-08-01 02:34:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1241.268,0.21,0.1,1.156,15.25754827328122,15.265667947096405,2.0,2.0000000004835123,2.4825360006001684,0.11247878923299219,-0.11247878923299219,0.05501410376286804,0.0,True,5.710925955526588,50.0,0.07050787232147396,5.0,0.010000000000024177,0.5,1.0000089316411966,15.0,True
2021-08-01 02:36:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1114.728,0.18,0.08,1.484,15.25754827328122,15.26296138915801,2.0,2.0000000003223417,2.229456000359323,0.11005819044131568,-0.11005819044131568,0.052601962965729485,0.0,True,5.453414703778587,50.0,0.05502505874858311,5.0,0.010000000000016116,0.5,1.0000059544274644,15.0,True
2021-08-01 02:38:00,agtrup_bluekolding_2min,load_spike_90min,False,60,False,held_previous_target,0.0,1109.946,0.18,0.08,1.827,15.25754827328122,15.26115701719908,2.0,2.0000000002148943,2.2198920002385205,0.10918923955286873,-0.10918923955286873,0.051738650740307826,0.0,True,5.403998480080409,50.0,0.044903789721437444,5.0,0.010000000000010745,0.5,1.0000039696183096,15.0,True
2021-08-01 00:00:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,2,True,safe_grid_refresh,1.55259994789958,1260.223,0.45,0.09,0.05,39.257423111,47.257423111,2.1369899639999996,6.136989964,7.733975903401972,0.2455679867485335,-0.2455679867485335,0.06599660929220015,0.0,True,5.9373733638815445,50.0,0.2387637340876945,5.0,0.0102,0.5,1.0088,15.0,True
2021-08-01 00:02:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,2,True,safe_grid_refresh,1.5056999982334673,750.6,0.4,0.11,0.05,35.257423111,43.257423111,2.0,4.757993309333333,3.5713497779855996,0.21985338190101147,-0.21985338190101147,0.06063665326956701,0.0,True,5.052,50.0,0.23844395410969674,5.0,0.010137899665466668,0.5,1.0088,15.0,True
2021-08-01 00:04:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,2,True,safe_grid_refresh,1.5028000343590975,985.699,0.4,0.11,0.05,31.257423111,39.257423111,2.0,3.838662206222222,3.783765498011038,0.2046820885848242,-0.2046820885848242,0.06305795749730568,0.0,True,5.459228029035554,50.0,0.23844395410969674,5.0,0.010091933110311112,0.5,1.0088,15.0,True
2021-08-01 00:06:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,2,True,safe_grid_refresh,1.4921000110916793,1410.721,0.2,0.09,0.05,27.257423111,35.257423111,2.0,3.2257748041481484,4.5506682574826804,0.19335571354386014,-0.19335571354386014,0.06745998081895893,0.0,True,6.199499504414437,50.0,0.2371648341977055,5.0,0.010061288740207409,0.5,1.012694540175103,15.0,True
2021-08-01 00:08:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,2,True,safe_grid_refresh,1.6488999826833606,1129.143,0.2,0.09,0.064,23.257423111,31.257423111,2.0,2.8171832027654324,3.1810026931201687,0.17586080034170898,-0.17586080034170898,0.06445066652521926,0.0,True,5.707370568880231,50.0,0.2371648341977055,5.0,0.010040859160138272,0.5,1.0088,15.0,True
2021-08-01 00:10:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,2,True,safe_grid_refresh,1.4980999985709786,1244.319,0.2,0.09,0.574,19.257423111,27.257423111,2.0,2.5447888018436218,3.1665290571212537,0.15787484176781438,-0.15787484176781438,0.06012177389026569,0.0,True,5.846139016268078,50.0,0.14511187252523164,5.0,0.010027239440092182,0.5,1.0088,15.0,True
2021-08-01 00:12:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,2,True,safe_grid_refresh,1.501500024460256,1435.348,0.13,0.07,0.846,15.257423111000001,23.257423111,2.0,2.3631925345624145,3.3920036780990928,0.14394947573543185,-0.14394947573543185,0.059301118483843826,0.0,True,6.145879559868459,50.0,0.0984200804250638,5.0,0.010018159626728121,0.5,1.0088,15.0,True
2021-08-01 00:14:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,2,True,safe_grid_refresh,1.494700030889362,1460.624,0.13,0.07,1.208,11.257423111000001,19.257423111,2.0,2.242128356374943,3.2749064884017947,0.12957320907589095,-0.12957320907589095,0.05766132557494339,0.0,True,6.146011626897,50.0,0.06917579880372143,5.0,0.010012106417818746,0.5,1.0088,15.0,True
2021-08-01 00:16:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,2,True,safe_grid_refresh,1.4934000209905207,1001.226,0.32,0.08,1.398,10.0,16.171615407333334,2.0,2.161418904249962,2.1640688038265723,0.11407960107908338,-0.11407960107908338,0.0521446712636461,0.0,True,5.310307881765679,50.0,0.060669367785236294,5.0,0.010008070945212498,0.5,1.0067887769480666,15.0,True
2021-08-01 00:18:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,2,True,safe_grid_refresh,1.4996000099927187,1105.194,0.32,0.08,0.845,10.0,14.114410271555556,2.0,2.1076126028333078,2.329320802975755,0.11079632316287008,-0.11079632316287008,0.055617481063689675,0.0,True,5.543112533923894,50.0,0.09824844539453176,5.0,0.010005380630141666,0.5,1.0045258512987112,15.0,True
2021-08-01 00:20:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,2,True,safe_grid_refresh,1.8289999570697546,1149.658,0.32,0.08,0.05,10.0,12.742940181037037,2.0,2.071741735222205,2.3817944598320895,0.11480108058245601,-0.11480108058245601,0.06412629696078019,0.0,True,5.705942661050204,50.0,0.23308414968649888,5.0,0.01000358708676111,0.5,1.0030172341991408,15.0,True
2021-08-01 00:22:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,2,True,safe_grid_refresh,1.5122999902814627,1206.134,0.5,0.12,0.05,10.0,11.828626787358024,2.0,2.04782782348147,2.469954764046999,0.11234639819402008,-0.11234639819402008,0.06467432022401398,0.0,True,5.796769254899654,50.0,0.23336462416534606,5.0,0.010002391391174073,0.5,1.0020114894660939,15.0,True
2021-08-01 00:24:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,2,True,safe_grid_refresh,1.4854000182822347,1177.041,0.5,0.12,0.05,10.0,11.21908452490535,2.0,2.0318852156543135,2.3916122061189684,0.1099756596991758,-0.1099756596991758,0.06430538549694952,0.0,True,5.741956837919325,50.0,0.23279977336659127,5.0,0.010001594260782716,0.5,1.001340992977396,15.0,True
2021-08-01 00:26:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,2,True,safe_grid_refresh,1.4983000000938773,1190.64,0.34,0.11,0.05,10.0,10.812723016603567,2.0,2.021256810436209,2.406589208777768,0.10868133795814651,-0.10868133795814651,0.06434559960110676,0.0,True,5.762395024846281,50.0,0.2314284168707043,5.0,0.01000106284052181,0.5,1.0008939953182638,15.0,True
