timestamp,source_domain,scenario_variant,shock_active,control_cadence_min,decision_refreshed,decision_reason,decision_ms,influent_flow_m3h,influent_nh3n_mgL,influent_tp_mgL,reactor_do_mgL,target_aeration_intensity_pct,actual_aeration_intensity_pct,target_chemical_dose_pac_mgL,actual_chemical_dose_pac_mgL,chemical_dose_kgph,objective,reward,effluent_risk,constraint_violation,is_feasible,pred_effluent_cod_mgL,effluent_cod_mgL_limit,pred_effluent_nh3n_mgL,effluent_nh3n_mgL_limit,pred_effluent_tp_mgL,effluent_tp_mgL_limit,pred_effluent_tn_mgL,effluent_tn_mgL_limit,predicted_compliant
2021-08-01 02:06:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,5,True,safe_grid_refresh,1.5810999902896583,1546.346,0.21,0.1,0.05,10.0,10.000000005213574,2.0,2.0000000000347176,3.092692000053685,0.11061150670062923,-0.11061150670062923,0.06894484001745894,0.0,True,6.369478392647612,50.0,0.2298728587192367,5.0,0.010000000000001737,0.5,1.0879241311079317,15.0,True
2021-08-01 02:08:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,5,False,held_previous_target,0.0,1553.123,0.21,0.1,0.401,10.0,10.000000003475716,2.0,2.000000000023145,3.1062460000359473,0.10864018646218285,-0.10864018646218285,0.06697351978451378,0.0,True,6.339040568842587,50.0,0.20080267702859905,5.0,0.010000000000001157,0.5,1.0745272048213472,15.0,True
2021-08-01 02:10:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,5,False,held_previous_target,0.0,1537.329,0.21,0.1,0.663,10.0,10.000000002317144,2.0,2.00000000001543,3.074658000023721,0.10359994074179969,-0.10359994074179969,0.0619332740677981,0.0,True,6.280374909831407,50.0,0.12196508021955953,5.0,0.01000000000000077,0.5,1.0517483430428294,15.0,True
2021-08-01 02:12:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,5,True,safe_grid_refresh,1.7766999662853777,1462.815,0.17,0.08,0.263,10.0,10.000000001544763,2.0,2.0000000000102864,2.925630000015047,0.10879264904149998,-0.10879264904149998,0.06712598236994335,0.0,True,6.199927856840611,50.0,0.22962496726004952,5.0,0.010000000000000515,0.5,1.0222847551947227,15.0,True
2021-08-01 02:14:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,5,False,held_previous_target,0.0,1185.952,0.17,0.08,0.399,10.0,10.000000001029841,2.0,2.0000000000068576,2.371904000008133,0.10399184753416198,-0.10399184753416198,0.062325180864235344,0.0,True,5.706352087042197,50.0,0.20155479182086442,5.0,0.010000000000000342,0.5,1.0000000000011329,15.0,True
2021-08-01 02:16:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,5,False,held_previous_target,0.0,1245.46,0.37,0.09,1.166,10.0,10.00000000068656,2.0,2.000000000004572,2.490920000005694,0.09673862098437985,-0.09673862098437985,0.05507195431553988,0.0,True,5.716891833516719,50.0,0.07090363061482852,5.0,0.01000000000000023,0.5,1.0000000000007552,15.0,True
2021-08-01 02:18:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,5,True,safe_grid_refresh,1.650799997150898,1189.966,0.37,0.09,1.049,10.0,10.000000000457707,2.0,2.000000000003048,2.3799320000036266,0.09667743693783146,-0.09667743693783146,0.05501077026971591,0.0,True,5.635271410529862,50.0,0.07855610368804677,5.0,0.010000000000000153,0.5,1.0000000000005034,15.0,True
2021-08-01 02:20:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,5,False,held_previous_target,0.0,1014.746,0.53,0.09,0.398,10.0,10.000000000305137,2.0,2.0000000000020317,2.0294920000020618,0.10237496912473808,-0.10237496912473808,0.06070830245710549,0.0,True,5.411347598306598,50.0,0.20428958691538976,5.0,0.010000000000000103,0.5,1.0000000000003357,15.0,True
2021-08-01 02:22:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,5,False,held_previous_target,0.0,1074.386,0.6,0.15,0.05,10.0,10.000000000203425,2.0,2.0000000000013545,2.148772000001455,0.1055655861857965,-0.1055655861857965,0.06389891951848589,0.0,True,5.606904582598626,50.0,0.23228980040880134,5.0,0.010935964999997026,0.5,1.0000000000002238,15.0,True
2021-08-01 02:24:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,5,True,safe_grid_refresh,1.5001000137999654,978.004,0.6,0.15,0.05,10.0,10.000000000135616,2.0,2.000000000000903,1.956008000000883,0.10444744283315752,-0.10444744283315752,0.06278077616606155,0.0,True,5.439823757195228,50.0,0.2322898004087383,5.0,0.010695009999998015,0.5,1.0000000000001492,15.0,True
2021-08-01 02:26:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,5,False,held_previous_target,0.0,1283.439,0.37,0.14,0.05,10.0,10.000000000090411,2.0,2.0000000000006017,2.5668780000007723,0.10733251252153861,-0.10733251252153861,0.06566584585458575,0.0,True,5.932885213411628,50.0,0.2308644245377754,5.0,0.01070859749999868,0.5,1.0000000000000995,15.0,True
2021-08-01 02:28:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,5,False,held_previous_target,0.0,1301.222,0.37,0.14,0.05,10.0,10.000000000060274,2.0,2.000000000000401,2.6024440000005216,0.10753810298633311,-0.10753810298633311,0.06587143631947565,0.0,True,5.963593690893567,50.0,0.23086442453774755,5.0,0.010753054999999118,0.5,1.0000000000000664,15.0,True
2021-08-01 02:30:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,5,True,safe_grid_refresh,2.038000035099685,1457.128,0.27,0.14,0.05,10.0,10.000000000040183,2.0,2.0000000000002673,2.9142560000003894,0.10975623097697708,-0.10975623097697708,0.06808956431018322,0.0,True,6.229097073211678,50.0,0.2302446958981983,5.0,0.011142819999999415,0.5,1.0393937750511946,15.0,True
2021-08-01 02:32:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,5,False,held_previous_target,0.0,1258.167,0.21,0.1,0.762,10.0,10.00000000002679,2.0,2.000000000000178,2.516334000000224,0.09914246862290074,-0.09914246862290074,0.05747580195614929,0.0,True,5.78727612937933,50.0,0.10628830678344564,5.0,0.010000000000000009,0.5,1.0000000000000295,15.0,True
2021-08-01 02:34:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,5,False,held_previous_target,0.0,1241.268,0.21,0.1,1.156,10.0,10.00000000001786,2.0,2.0000000000001186,2.4825360000001475,0.0966801733249859,-0.0966801733249859,0.0550135066582627,0.0,True,5.710865674050303,50.0,0.07050558239215429,5.0,0.010000000000000007,0.5,1.0000000000000195,15.0,True
2021-08-01 02:36:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,5,True,safe_grid_refresh,2.5366999907419086,1114.728,0.18,0.08,1.484,10.0,10.000000000011907,2.0,2.000000000000079,2.2294560000000883,0.0942682612066574,-0.0942682612066574,0.05260159453995305,0.0,True,5.4533763280932925,50.0,0.05502386734630598,5.0,0.010000000000000005,0.5,1.000000000000013,15.0,True
2021-08-01 02:38:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,5,False,held_previous_target,0.0,1109.946,0.18,0.08,1.827,10.0,10.000000000007939,2.0,2.000000000000053,2.2198920000000584,0.0934050813616027,-0.0934050813616027,0.0517384146949109,0.0,True,5.403973128058758,50.0,0.04490314154568308,5.0,0.010000000000000002,0.5,1.0000000000000087,15.0,True
2021-08-01 00:00:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,True,safe_grid_refresh,2.247299998998642,1260.223,0.45,0.09,0.05,39.257423111,47.257423111,2.1369899639999996,6.136989964,7.733975903401972,0.2455679867485335,-0.2455679867485335,0.06599660929220015,0.0,True,5.9373733638815445,50.0,0.2387637340876945,5.0,0.0102,0.5,1.0088,15.0,True
2021-08-01 00:02:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,750.6,0.4,0.11,0.05,39.257423111,44.59075644433334,2.1369899639999996,4.803656630666667,3.6056246669784,0.2234841803704025,-0.2234841803704025,0.06035724735851363,0.0,True,5.034666666666666,50.0,0.23597941711631482,5.0,0.010133333333333334,0.5,1.0058666666666667,15.0,True
2021-08-01 00:04:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,985.699,0.4,0.11,0.05,39.257423111,42.81297866655556,2.1369899639999996,3.9147677417777778,3.858782648302614,0.21474447093696813,-0.21474447093696813,0.06258050088804222,0.0,True,5.428010485102475,50.0,0.23433639245406024,5.0,0.01008888888888889,0.5,1.0039111111111112,15.0,True
2021-08-01 00:06:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1410.721,0.2,0.09,0.05,39.257423111,41.627793481370375,2.1369899639999996,3.322175149185185,4.686662248633674,0.2116805118163136,-0.2116805118163136,0.0668251837426963,0.0,True,6.154595355633158,50.0,0.2319898335089241,5.0,0.010059259259259259,0.5,1.0064780406627645,15.0,True
2021-08-01 00:08:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1129.143,0.2,0.09,0.064,39.257423111,40.83767002458025,2.1369899639999996,2.9271134207901235,3.3051296292912227,0.2037348530522889,-0.2037348530522889,0.0637519529622107,0.0,True,5.66022895885214,50.0,0.23126351762277939,5.0,0.010039506172839505,0.5,1.0017382716049383,15.0,True
2021-08-01 00:10:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1244.319,0.2,0.09,0.574,39.257423111,40.310921053386835,2.1369899639999996,2.6637389351934155,3.3145409681009355,0.19623196755564992,-0.19623196755564992,0.05949735278793115,0.0,True,5.793889133333322,50.0,0.14120481856755482,5.0,0.01002633744855967,0.5,1.0011588477366256,15.0,True
2021-08-01 00:12:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1435.348,0.13,0.07,0.846,39.257423111,39.95975507259122,2.1369899639999996,2.48815594479561,3.571369659050489,0.19327146166672335,-0.19327146166672335,0.058702370447244176,0.0,True,6.088173932907305,50.0,0.09563621579229012,5.0,0.010017558299039782,0.5,1.0007725651577504,15.0,True
2021-08-01 00:14:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1460.624,0.13,0.07,1.208,39.257423111,39.725644418727484,2.1369899639999996,2.37110061786374,3.4632864688666074,0.19021668491682223,-0.19021668491682223,0.05709127606283611,0.0,True,6.086453512053277,50.0,0.06715635381360206,5.0,0.010011705532693187,0.5,1.0005150434385002,15.0,True
2021-08-01 00:16:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,True,safe_grid_refresh,1.500600017607212,1001.226,0.32,0.08,1.398,27.725644418727484,35.725644418727484,2.0,2.24740041190916,2.2501557248141606,0.17361886725458756,-0.17361886725458756,0.05227024815929106,0.0,True,5.322829490295253,50.0,0.06110238585060224,5.0,0.010012370020595459,0.5,1.0088,15.0,True
2021-08-01 00:18:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1105.194,0.32,0.08,0.845,27.725644418727484,33.05897775206082,2.0,2.16493360793944,2.3926716338930216,0.16822737186098202,-0.16822737186098202,0.05571375915650131,0.0,True,5.551849418669174,50.0,0.09871971853385207,5.0,0.010008246680396973,0.5,1.0058666666666667,15.0,True
2021-08-01 00:20:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1149.658,0.32,0.08,0.05,27.725644418727484,31.28119997428304,2.0,2.1099557386262933,2.425727494557627,0.17083955399339376,-0.17083955399339376,0.06421594554945695,0.0,True,5.711949001260966,50.0,0.23383355840769263,5.0,0.010005497786931314,0.5,1.0039111111111112,15.0,True
2021-08-01 00:22:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1206.134,0.5,0.12,0.05,27.725644418727484,30.096014789097854,2.0,2.073303825750862,2.50068223656819,0.1674315716303043,-0.1674315716303043,0.0647346326933967,0.0,True,5.800842044314143,50.0,0.2338666472643737,5.0,0.010003665191287543,0.5,1.0026074074074074,15.0,True
2021-08-01 00:24:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1177.041,0.5,0.12,0.05,27.725644418727484,29.30589133230773,2.0,2.0488692171672414,2.411603072243747,0.16442461179828646,-0.16442461179828646,0.06434545253273168,0.0,True,5.744648484672377,50.0,0.23313445543260974,5.0,0.010002443460858362,0.5,1.0017382716049383,15.0,True
2021-08-01 00:26:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1190.64,0.34,0.11,0.05,27.725644418727484,28.779142361114314,2.0,2.032579478111494,2.4200704298186695,0.16270627432255638,-0.16270627432255638,0.06437230150457016,0.0,True,5.764196793510531,50.0,0.23165058327129992,5.0,0.010001628973905574,0.5,1.0011588477366256,15.0,True
2021-08-01 00:28:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,943.634,0.34,0.11,0.05,27.725644418727484,28.427976380318704,2.0,2.0217196520743292,1.9077634021655077,0.15894694551225252,-0.15894694551225252,0.06177643032597866,0.0,True,5.335391842108634,50.0,0.23132655749614414,5.0,0.010001085982603717,0.5,1.0007725651577504,15.0,True
2021-08-01 00:30:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,952.981,0.34,0.11,0.05,27.725644418727484,28.193865726454963,2.0,2.014479768049553,1.919760943835631,0.1582429450964055,-0.1582429450964055,0.0618480683312732,0.0,True,5.34989167301107,50.0,0.23111054031270703,5.0,0.010000723988402477,0.5,1.0005150434385002,15.0,True
2021-08-01 00:32:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,True,safe_grid_refresh,1.4808999840170145,920.924,0.2,0.09,0.735,16.193865726454963,24.193865726454963,2.0,2.009653178699702,1.8507378439408442,0.1401548528987437,-0.1401548528987437,0.05484786554895562,0.0,True,5.263352907218267,50.0,0.11360565052423612,5.0,0.010000482658934986,0.5,1.0088,15.0,True
2021-08-01 00:34:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1276.026,0.2,0.09,1.642,16.193865726454963,21.527199059788295,2.0,2.006435452466468,2.5602638046689776,0.13119451675468724,-0.13119451675468724,0.054240437239484685,0.0,True,5.752067829636963,50.0,0.051026353764351946,5.0,0.010000321772623324,0.5,1.0058666666666667,15.0,True
2021-08-01 00:36:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1297.764,0.13,0.07,1.861,16.193865726454963,19.749421282010516,2.0,2.004290301644312,2.6010957990231285,0.12522046969710882,-0.12522046969710882,0.053834995404963254,0.0,True,5.750109339882561,50.0,0.04441612616241224,5.0,0.010000214515082215,0.5,1.0039111111111112,15.0,True
2021-08-01 00:38:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1465.824,0.13,0.07,1.633,16.193865726454963,18.564236096825333,2.0,2.0028602010962078,2.935840551411648,0.12367537572579294,-0.12367537572579294,0.0560023049156854,0.0,True,6.059329114430158,50.0,0.05026736956052246,5.0,0.010000143010054809,0.5,1.0026074074074074,15.0,True
2021-08-01 00:40:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1552.699,0.21,0.07,1.084,16.193865726454963,17.77411264003521,2.0,2.001906800730805,3.1083586875879203,0.12434880453584148,-0.12434880453584148,0.05915066938042592,0.0,True,6.26920222909034,50.0,0.07557688802808576,5.0,0.010000095340036541,0.5,1.0419253760911282,15.0,True
2021-08-01 00:42:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1116.585,0.37,0.08,0.652,16.193865726454963,17.247363668841793,2.0,2.0012712004872033,2.234589403396004,0.12077534747789799,-0.12077534747789799,0.057227169425610444,0.0,True,5.564027196816957,50.0,0.12551909934031266,5.0,0.01000006356002436,0.5,1.0011588477366256,15.0,True
2021-08-01 00:44:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1293.574,0.38,0.08,0.226,16.193865726454963,16.896197688046183,2.0,2.000847466991469,2.5882442612660226,0.12773388020341137,-0.12773388020341137,0.06528567355320913,0.0,True,5.918029048655014,50.0,0.23157514536032608,5.0,0.010000042373349574,0.5,1.0007725651577504,15.0,True
2021-08-01 00:46:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1712.765,0.52,0.12,0.05,16.193865726454963,16.66208703418244,2.0,2.0005649779943124,3.4264976745344287,0.13425664861248754,-0.13425664861248754,0.0725417562303422,0.0,True,6.660402701330952,50.0,0.23222814108897122,5.0,0.010280670341193305,0.5,1.2199868631334432,15.0,True
2021-08-01 00:48:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,True,safe_grid_refresh,1.4669999945908785,1699.529,0.52,0.12,0.05,10.0,14.441391356121628,2.0,2.0003766519962083,3.399698130990464,0.12831540922481505,-0.12831540922481505,0.07276710327062469,0.0,True,6.671835639329273,50.0,0.23591196927983513,5.0,0.010247994332609795,0.5,1.2171651562771317,15.0,True
2021-08-01 00:50:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1668.21,0.29,0.12,0.05,10.0,12.960927570747751,2.0,2.0002511013308055,3.3368388897510632,0.12257354786958258,-0.12257354786958258,0.07165245501123345,0.0,True,6.604873292825378,50.0,0.2330970610757727,5.0,0.010169972790458164,0.5,1.1740160745514994,15.0,True
2021-08-01 00:52:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1627.188,0.29,0.11,0.05,10.0,11.973951713831834,2.0,2.0001674008872037,3.2546483927148473,0.11856263391136473,-0.11856263391136473,0.07072634978357643,0.0,True,6.525536196990036,50.0,0.23218758792587094,5.0,0.01000000837004436,0.5,1.1475519716805134,15.0,True
2021-08-01 00:54:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1155.87,0.29,0.11,0.05,10.0,11.315967809221222,2.0,2.000111600591469,2.311868995775661,0.10980240127466706,-0.10980240127466706,0.06402265630058598,0.0,True,5.706121931250715,50.0,0.23158127249260307,5.0,0.010000005580029574,0.5,1.0014475645901433,15.0,True
2021-08-01 00:56:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1007.728,0.15,0.08,0.924,10.0,10.877311872814149,2.0,2.0000744003943125,2.01553097536056,0.09819133567582256,-0.09819133567582256,0.05378261680421295,0.0,True,5.342215872127901,50.0,0.08781677266276675,5.0,0.010000003720019716,0.5,1.0009650430600956,15.0,True
2021-08-01 00:58:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1013.58,0.15,0.09,1.548,10.0,10.584874581876099,2.0,2.000049600262875,2.027210273834445,0.09490750334591441,-0.09490750334591441,0.05141280187595245,0.0,True,5.2753456431498895,50.0,0.052732258610107934,5.0,0.010000002480013145,0.5,1.0006433620400637,15.0,True
2021-08-01 01:00:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,890.184,0.14,0.09,1.694,10.0,10.389916387917399,2.0,2.0000330668419166,1.7803974355736047,0.09264989887075828,-0.09264989887075828,0.04976454233522808,0.0,True,5.043663217734263,50.0,0.0481681310517463,5.0,0.010000001653342097,0.5,1.000428908026709,15.0,True
2021-08-01 01:02:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1166.771,0.13,0.07,1.361,10.0,10.259944258611599,2.0,2.0000220445612777,2.3335677209548065,0.09598119789385164,-0.09598119789385164,0.053502071314609295,0.0,True,5.559726075480776,50.0,0.05964791193645543,5.0,0.010000001102228064,0.5,1.0002859386844727,15.0,True
2021-08-01 01:04:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,True,safe_grid_refresh,1.5913000097498298,1213.028,0.13,0.07,0.817,10.0,10.173296172407733,2.0,2.000014696374185,2.426073827113385,0.098767921586739,-0.098767921586739,0.0565596149783552,0.0,True,5.704150400571103,50.0,0.09879329844178253,5.0,0.010000000734818711,0.5,1.0001906257896485,15.0,True
2021-08-01 01:06:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1492.792,0.45,0.1,0.292,10.0,10.115530781605155,2.0,2.00000979758279,2.9855986257532083,0.11007557050454199,-0.11007557050454199,0.06804781054339724,0.0,True,6.249060542491609,50.0,0.23146712435171216,5.0,0.01000000048987914,0.5,1.0659406741341437,15.0,True
2021-08-01 01:08:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1031.288,0.45,0.1,0.05,10.0,10.077020521070104,2.0,2.00000653172186,2.062582736086373,0.10456160462617103,-0.10456160462617103,0.06265420909651898,0.0,True,5.482171514560284,50.0,0.23143148538424693,5.0,0.010000000326586093,0.5,1.000084722573177,15.0,True
2021-08-01 01:10:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1077.796,0.52,0.1,0.05,10.0,10.051347014046735,2.0,2.00000435448124,2.1555966932424626,0.10498394722303661,-0.10498394722303661,0.06315679464771302,0.0,True,5.56216429171969,50.0,0.23184162521967727,5.0,0.010000000217724061,0.5,1.0000564817154514,15.0,True
2021-08-01 01:12:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1119.744,0.54,0.16,0.05,10.0,10.034231342697824,2.0,2.0000029029874935,2.2394912506028275,0.10669278044772777,-0.10669278044772777,0.06491912317528982,0.0,True,5.710966221436084,50.0,0.23194971867800165,5.0,0.011799353639545018,0.5,1.0000376544769676,15.0,True
2021-08-01 01:14:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1157.759,0.54,0.16,0.05,10.0,10.022820895131883,2.0,2.000001935324996,2.315520240639932,0.1070979827167911,-0.1070979827167911,0.06535998897961025,0.0,True,5.776964583531432,50.0,0.23193913352696577,5.0,0.011894393260616342,0.5,1.000025102984645,15.0,True
2021-08-01 01:16:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1317.043,0.29,0.13,0.05,10.0,10.015213930087922,2.0,2.0000012902166637,2.6340876992708253,0.10728224568333775,-0.10728224568333775,0.06556802763632828,0.0,True,5.974324594291466,50.0,0.23038266087569997,5.0,0.010042604661798184,0.5,1.0000167353230967,15.0,True
2021-08-01 01:18:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1222.642,0.29,0.13,0.05,10.0,10.010142620058614,2.0,2.0000008601444423,2.4452850516487215,0.10626899788849249,-0.10626899788849249,0.06457063030159729,0.0,True,5.811554846998279,50.0,0.2303779877924891,5.0,0.010000000043007223,0.5,1.0000111568820644,15.0,True
2021-08-01 01:20:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,True,safe_grid_refresh,1.47570000262931,1244.207,0.24,0.13,0.547,10.0,10.006761746705743,2.0,2.0000005734296282,2.4884147134651577,0.10149590996601904,-0.10149590996601904,0.05980810935253335,0.0,True,5.789062802123978,50.0,0.14774362983876166,5.0,0.01000000002867148,0.5,1.0000074379213764,15.0,True
2021-08-01 01:22:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1257.012,0.16,0.09,1.095,10.0,10.004507831137163,2.0,2.000000382286419,2.514024480538616,0.09709989500822809,-0.09709989500822809,0.05541913904368208,0.0,True,5.745358811814796,50.0,0.07405226179013243,5.0,0.010000000019114321,0.5,1.000004958614251,15.0,True
2021-08-01 01:24:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1059.288,0.16,0.09,0.738,10.0,10.003005220758109,2.0,2.000000254857613,2.118576269967611,0.09728626286783806,-0.09728626286783806,0.0556102033359185,0.0,True,5.447350271731502,50.0,0.10939396483033739,5.0,0.01000000001274288,0.5,1.000003305742834,15.0,True
2021-08-01 01:26:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,955.682,0.18,0.08,0.486,10.0,10.002003480505406,2.0,2.0000001699050753,1.9113641623752224,0.09954752715897441,-0.09954752715897441,0.057874598582139156,0.0,True,5.298987019259965,50.0,0.16572589315283887,5.0,0.010000000008495253,0.5,1.0000022038285559,15.0,True
2021-08-01 01:28:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,845.293,0.18,0.08,1.311,10.0,10.00133565367027,2.0,2.0000001132700502,1.6905860957463805,0.09200874664523916,-0.09200874664523916,0.050337905371793425,0.0,True,5.00969362529991,50.0,0.06213796404726849,5.0,0.010000000005663503,0.5,1.0000014692190373,15.0,True
2021-08-01 01:30:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1536.193,0.54,0.08,1.363,10.0,10.00089043578018,2.0,2.0000000755133667,3.072386116003105,0.09967911681676067,-0.09967911681676067,0.05800966707890797,0.0,True,6.194423846209277,50.0,0.06204081285282248,5.0,0.01000000000377567,0.5,1.0474032066734944,15.0,True
2021-08-01 01:32:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1438.886,0.54,0.12,0.631,10.0,10.000593623853453,2.0,2.0000000503422446,2.877772072436751,0.10273538511938574,-0.10273538511938574,0.06106686307192838,0.0,True,6.114523823143302,50.0,0.13012972795579195,5.0,0.010000000002517113,0.5,1.0243712805280007,15.0,True
2021-08-01 01:34:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1407.596,0.54,0.12,0.051,10.0,10.000395749235635,2.0,2.0000000335614962,2.815192047241028,0.1086467893794118,-0.1086467893794118,0.06697888579221802,0.0,True,6.130184631996975,50.0,0.23191833035032067,5.0,0.010000000001678076,0.5,1.0341959583177276,15.0,True
2021-08-01 01:36:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,True,safe_grid_refresh,1.4726000372320414,937.97,0.49,0.16,0.05,10.0,10.000263832823757,2.0,2.000000022374331,1.8759400209864512,0.10444141826407488,-0.10444141826407488,0.06277392698372347,0.0,True,5.393048716382447,50.0,0.23160834332840358,5.0,0.011344924950926932,0.5,1.000000290216106,15.0,True
2021-08-01 01:38:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1020.512,0.49,0.16,0.05,10.0,10.00017588854917,2.0,2.0000000149162207,2.041024015222182,0.1054009125021946,-0.1054009125021946,0.06373369609307143,0.0,True,5.53650278720263,50.0,0.2316082618539786,5.0,0.011551279967300009,0.5,1.000000193477404,15.0,True
2021-08-01 01:40:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1078.279,0.49,0.16,0.05,10.0,10.00011725903278,2.0,2.0000000099441473,2.156558010722565,0.10607242364934912,-0.10607242364934912,0.06440539048771146,0.0,True,5.636899088040307,50.0,0.23160820753769526,5.0,0.011695697478207187,0.5,1.000000128984936,15.0,True
2021-08-01 01:42:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1093.99,0.24,0.12,0.05,10.0,10.00007817268852,2.0,2.0000000066294317,2.187980007252532,0.10488846027772696,-0.10488846027772696,0.06322154928107962,0.0,True,5.589708781900327,50.0,0.23005884924355466,5.0,0.010000000000331473,0.5,1.0000000859899574,15.0,True
2021-08-01 01:44:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1163.914,0.24,0.12,0.339,10.0,10.00005211512568,2.0,2.000000004419621,2.3278280051440587,0.10540350497886851,-0.10540350497886851,0.06373667542554808,0.0,True,5.675563420452,50.0,0.23005882526447044,5.0,0.010000000000220981,0.5,1.0000000573266383,15.0,True
2021-08-01 01:46:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1236.008,0.17,0.09,0.791,10.0,10.00003474341712,2.0,2.0000000029464142,2.4720160036417913,0.09866308404208214,-0.09866308404208214,0.05699630878431296,0.0,True,5.745598758279973,50.0,0.10219135314195181,5.0,0.01000000000014732,0.5,1.0000000382177587,15.0,True
2021-08-01 01:48:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1178.058,0.17,0.09,0.366,10.0,10.00002316227808,2.0,2.0000000019642763,2.3561160023140313,0.1049464034337682,-0.1049464034337682,0.06327966437303319,0.0,True,5.6967046004598245,50.0,0.2196327940086612,5.0,0.010000000000098215,0.5,1.000000025478506,15.0,True
2021-08-01 01:50:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1242.592,0.17,0.09,0.485,10.0,10.00001544151872,2.0,2.0000000013095174,2.485184001627196,0.1025248358660676,-0.1025248358660676,0.0608581209366887,0.0,True,5.793668098349953,50.0,0.16600200254874098,5.0,0.010000000000065477,0.5,1.0000000169856706,15.0,True
2021-08-01 01:52:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,True,safe_grid_refresh,1.478399964980781,1420.912,0.24,0.08,1.094,10.0,10.000010294345813,2.0,2.0000000008730114,2.8418240012404725,0.09881290854895303,-0.09881290854895303,0.057146209707144874,0.0,True,6.027975647442853,50.0,0.07461349440323987,5.0,0.01000000000004365,0.5,1.0000000113237804,15.0,True
2021-08-01 01:54:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1370.654,0.24,0.08,1.159,10.0,10.000006862897209,2.0,2.0000000005820078,2.7413080007977313,0.09801662705802353,-0.09801662705802353,0.05634993894126254,0.0,True,5.933541000861609,50.0,0.07051237224086931,5.0,0.010000000000029102,0.5,1.0000000075491868,15.0,True
2021-08-01 01:56:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1160.906,0.54,0.11,0.399,10.0,10.000004575264805,2.0,2.000000000388005,2.3218120004504375,0.10386122467103955,-0.10386122467103955,0.062194543704310004,0.0,True,5.663177886493206,50.0,0.2038477915169279,5.0,0.0100000000000194,0.5,1.0000000050327913,15.0,True
2021-08-01 01:58:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1104.389,0.54,0.11,0.05,10.0,10.000003050176536,2.0,2.00000000025867,2.208778000285672,0.10509988638216482,-0.10509988638216482,0.06343321018212289,0.0,True,5.607634007134127,50.0,0.2319179660544569,5.0,0.010000000000012934,0.5,1.0000000033551941,15.0,True
2021-08-01 02:00:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1234.282,0.54,0.11,0.05,10.0,10.000002033451024,2.0,2.0000000001724465,2.4685640002128477,0.10644333853269741,-0.10644333853269741,0.06477666551044725,0.0,True,5.831543239561748,50.0,0.23191796511126922,5.0,0.010000000000008622,0.5,1.000000002236796,15.0,True
2021-08-01 02:02:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1301.73,0.41,0.15,0.05,10.0,10.000001355634016,2.0,2.0000000001149645,2.603460000149653,0.10809584756383549,-0.10809584756383549,0.06642917666011317,0.0,True,5.994135146087253,50.0,0.23111231724671896,5.0,0.011504324999747942,0.5,1.0000000014911974,15.0,True
2021-08-01 02:04:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1576.752,0.41,0.15,0.05,10.0,10.00000090375601,2.0,2.000000000076643,3.153504000120847,0.1128103693727908,-0.1128103693727908,0.07114369988142036,0.0,True,6.470547415141261,50.0,0.2311123168289807,5.0,0.012191879999832227,0.5,1.1271686040192006,15.0,True
2021-08-01 02:06:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1546.346,0.21,0.1,0.05,10.0,10.000000602504008,2.0,2.0000000000510956,3.0926920000790115,0.11061150863626926,-0.11061150863626926,0.06894484008646673,0.0,True,6.36947839759337,50.0,0.22987285926844017,5.0,0.010000000000002555,0.5,1.0879241318227189,15.0,True
2021-08-01 02:08:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,True,safe_grid_refresh,1.468900009058416,1553.123,0.21,0.1,0.401,10.0,10.000000401669338,2.0,2.000000000034064,3.1062460000529053,0.10864018774985165,-0.10864018774985165,0.06697351982776109,0.0,True,6.339040572124002,50.0,0.20080267734843243,5.0,0.010000000000001704,0.5,1.074527205292004,15.0,True
2021-08-01 02:10:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1537.329,0.21,0.1,0.663,10.0,10.000000267779559,2.0,2.0000000000227094,3.074658000034912,0.1035999415953563,-0.1035999415953563,0.06193327409174037,0.0,True,6.280374911998771,50.0,0.12196508034906811,5.0,0.010000000000001135,0.5,1.051748343349949,15.0,True
2021-08-01 02:12:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1462.815,0.17,0.08,0.263,10.0,10.000000178519706,2.0,2.0000000000151394,2.9256300000221462,0.10879264961462572,-0.10879264961462572,0.06712598238999289,0.0,True,6.199927858267013,50.0,0.22962496742260097,5.0,0.010000000000000757,0.5,1.022284755393733,15.0,True
2021-08-01 02:14:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1185.952,0.17,0.08,0.399,10.0,10.000000119013137,2.0,2.000000000010093,2.3719040000119693,0.10399184791501505,-0.10399184791501505,0.06232518087637093,0.0,True,5.706352087917429,50.0,0.2015547919159848,5.0,0.010000000000000505,0.5,1.0000000001309144,15.0,True
2021-08-01 02:16:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1245.46,0.37,0.09,1.166,10.0,10.000000079342092,2.0,2.0000000000067284,2.49092000000838,0.09673862123598646,-0.09673862123598646,0.055071954321334826,0.0,True,5.716891834101284,50.0,0.07090363063713637,5.0,0.010000000000000338,0.5,1.0000000000872764,15.0,True
2021-08-01 02:18:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1189.966,0.37,0.09,1.049,10.0,10.000000052894729,2.0,2.0000000000044857,2.3799320000053377,0.09667743710562568,-0.09667743710562568,0.055010770273635705,0.0,True,5.635271410914008,50.0,0.07855610370452377,5.0,0.010000000000000224,0.5,1.0000000000581841,15.0,True
2021-08-01 02:20:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1014.746,0.53,0.09,0.398,10.0,10.000000035263152,2.0,2.0000000000029905,2.0294920000030343,0.1023749692375244,-0.1023749692375244,0.0607083024606422,0.0,True,5.41134759855252,50.0,0.20428958694395596,5.0,0.01000000000000015,0.5,1.0000000000387894,15.0,True
2021-08-01 02:22:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1074.386,0.6,0.15,0.05,10.0,10.000000023508768,2.0,2.0000000000019935,2.148772000002142,0.10556558626116841,-0.10556558626116841,0.06389891952102472,0.0,True,5.6069045827684985,50.0,0.23228980043045566,5.0,0.010935964999995624,0.5,1.0000000000258595,15.0,True
2021-08-01 02:24:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,True,safe_grid_refresh,1.5038999845273793,978.004,0.6,0.15,0.05,10.0,10.000000015672512,2.0,2.000000000001329,1.9560080000013,0.1044474428833852,-0.1044474428833852,0.06278077616773386,0.0,True,5.439823757305102,50.0,0.23228980042317457,5.0,0.010695009999997082,0.5,1.0000000000172398,15.0,True
2021-08-01 02:26:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1283.439,0.37,0.14,0.05,10.0,10.00000001044834,2.0,2.000000000000886,2.566878000001137,0.10733251255506027,-0.10733251255506027,0.06566584585573715,0.0,True,5.932885213491517,50.0,0.2308644245473405,5.0,0.010708597499998054,0.5,1.0000000000114933,15.0,True
2021-08-01 02:28:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1301.222,0.37,0.14,0.05,10.0,10.00000000696556,2.0,2.0000000000005906,2.6024440000007685,0.10753810300868252,-0.10753810300868252,0.06587143632024489,0.0,True,5.963593690947101,50.0,0.23086442454412426,5.0,0.010753054999998703,0.5,1.000000000007662,15.0,True
2021-08-01 02:30:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1457.128,0.27,0.14,0.05,10.0,10.000000004643708,2.0,2.000000000000394,2.9142560000005737,0.10975623099188798,-0.10975623099188798,0.06808956431070734,0.0,True,6.229097073248957,50.0,0.23024469590243804,5.0,0.011142819999999137,0.5,1.039393775056458,15.0,True
2021-08-01 02:32:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1258.167,0.21,0.1,0.762,10.0,10.000000003095805,2.0,2.0000000000002625,2.51633400000033,0.09914246863274405,-0.09914246863274405,0.0574758019564014,0.0,True,5.78727612940242,50.0,0.10628830678475043,5.0,0.010000000000000014,0.5,1.0000000000034053,15.0,True
2021-08-01 02:34:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1241.268,0.21,0.1,1.156,10.0,10.000000002063869,2.0,2.000000000000175,2.4825360000002172,0.09668017333153046,-0.09668017333153046,0.05501350665841315,0.0,True,5.7108656740654915,50.0,0.0705055823927313,5.0,0.010000000000000009,0.5,1.0000000000022702,15.0,True
2021-08-01 02:36:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1114.728,0.18,0.08,1.484,10.0,10.000000001375913,2.0,2.000000000000117,2.22945600000013,0.09426826121101299,-0.09426826121101299,0.052601594540045885,0.0,True,5.453376328102963,50.0,0.05502386734660619,5.0,0.010000000000000007,0.5,1.0000000000015135,15.0,True
2021-08-01 02:38:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,15,False,held_previous_target,0.0,1109.946,0.18,0.08,1.827,10.0,10.000000000917275,2.0,2.0000000000000777,2.2198920000000864,0.09340508136450401,-0.09340508136450401,0.05173841469497039,0.0,True,5.403973128065147,50.0,0.04490314154584641,5.0,0.010000000000000005,0.5,1.000000000001009,15.0,True
2021-08-01 00:00:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,True,safe_grid_refresh,1.5103999758139253,1260.223,0.45,0.09,0.05,39.257423111,47.257423111,2.1369899639999996,6.136989964,7.733975903401972,0.2455679867485335,-0.2455679867485335,0.06599660929220015,0.0,True,5.9373733638815445,50.0,0.2387637340876945,5.0,0.0102,0.5,1.0088,15.0,True
2021-08-01 00:02:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,750.6,0.4,0.11,0.05,39.257423111,44.59075644433334,2.1369899639999996,4.803656630666667,3.6056246669784,0.2234841803704025,-0.2234841803704025,0.06035724735851363,0.0,True,5.034666666666666,50.0,0.23597941711631482,5.0,0.010133333333333334,0.5,1.0058666666666667,15.0,True
2021-08-01 00:04:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,985.699,0.4,0.11,0.05,39.257423111,42.81297866655556,2.1369899639999996,3.9147677417777778,3.858782648302614,0.21474447093696813,-0.21474447093696813,0.06258050088804222,0.0,True,5.428010485102475,50.0,0.23433639245406024,5.0,0.01008888888888889,0.5,1.0039111111111112,15.0,True
2021-08-01 00:06:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1410.721,0.2,0.09,0.05,39.257423111,41.627793481370375,2.1369899639999996,3.322175149185185,4.686662248633674,0.2116805118163136,-0.2116805118163136,0.0668251837426963,0.0,True,6.154595355633158,50.0,0.2319898335089241,5.0,0.010059259259259259,0.5,1.0064780406627645,15.0,True
2021-08-01 00:08:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1129.143,0.2,0.09,0.064,39.257423111,40.83767002458025,2.1369899639999996,2.9271134207901235,3.3051296292912227,0.2037348530522889,-0.2037348530522889,0.0637519529622107,0.0,True,5.66022895885214,50.0,0.23126351762277939,5.0,0.010039506172839505,0.5,1.0017382716049383,15.0,True
2021-08-01 00:10:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1244.319,0.2,0.09,0.574,39.257423111,40.310921053386835,2.1369899639999996,2.6637389351934155,3.3145409681009355,0.19623196755564992,-0.19623196755564992,0.05949735278793115,0.0,True,5.793889133333322,50.0,0.14120481856755482,5.0,0.01002633744855967,0.5,1.0011588477366256,15.0,True
2021-08-01 00:12:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1435.348,0.13,0.07,0.846,39.257423111,39.95975507259122,2.1369899639999996,2.48815594479561,3.571369659050489,0.19327146166672335,-0.19327146166672335,0.058702370447244176,0.0,True,6.088173932907305,50.0,0.09563621579229012,5.0,0.010017558299039782,0.5,1.0007725651577504,15.0,True
2021-08-01 00:14:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1460.624,0.13,0.07,1.208,39.257423111,39.725644418727484,2.1369899639999996,2.37110061786374,3.4632864688666074,0.19021668491682223,-0.19021668491682223,0.05709127606283611,0.0,True,6.086453512053277,50.0,0.06715635381360206,5.0,0.010011705532693187,0.5,1.0005150434385002,15.0,True
2021-08-01 00:16:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1001.226,0.32,0.08,1.398,39.257423111,39.56957064948499,2.1369899639999996,2.293063733242493,2.2958750293794483,0.18391167076864207,-0.18391167076864207,0.05174871682498467,0.0,True,5.270179583190197,50.0,0.05928166442631545,5.0,0.010007803688462125,0.5,1.0003433622923334,15.0,True
2021-08-01 00:18:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1105.194,0.32,0.08,0.845,39.257423111,39.465521469989994,2.1369899639999996,2.2410391434949952,2.476783015155808,0.18683457692165892,-0.18683457692165892,0.05531325958488731,0.0,True,5.515113230252159,50.0,0.09673814508442508,5.0,0.01000520245897475,0.5,1.000228908194889,15.0,True
2021-08-01 00:20:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1149.658,0.32,0.08,0.05,39.257423111,39.396155350326666,2.1369899639999996,2.20635608366333,2.536554922432216,0.19493543973482205,-0.19493543973482205,0.0638418801359743,0.0,True,5.686693998807326,50.0,0.2306825016196306,5.0,0.010003468305983167,0.5,1.0001526054632592,15.0,True
2021-08-01 00:22:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1206.134,0.5,0.12,0.05,39.257423111,39.34991127055111,2.1369899639999996,2.183234043775553,2.6332728101551828,0.1952913446187457,-0.1952913446187457,0.06448295684518054,0.0,True,5.783717089175604,50.0,0.23175577872332567,5.0,0.010002312203988777,0.5,1.0001017369755063,15.0,True
2021-08-01 00:24:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1177.041,0.5,0.12,0.05,39.257423111,39.31908188403408,2.1369899639999996,2.167819350517035,2.5516122561519214,0.1947965358886684,-0.1947965358886684,0.06417826266529161,0.0,True,5.733330853141801,50.0,0.23172720973857766,5.0,0.010001541469325852,0.5,1.0000678246503374,15.0,True
2021-08-01 00:26:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1190.64,0.34,0.11,0.05,39.257423111,39.298528959689385,2.1369899639999996,2.15754288834469,2.568856864578722,0.19475241153316386,-0.19475241153316386,0.06426088134324602,0.0,True,5.756620853680314,50.0,0.2307164348888779,5.0,0.010001027646217235,0.5,1.0000452164335583,15.0,True
2021-08-01 00:28:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,943.634,0.34,0.11,0.05,39.257423111,39.28482701012626,2.1369899639999996,2.1506919135631266,2.0294660131632276,0.1921114265894311,-0.1921114265894311,0.06170439175515251,0.0,True,5.330714805009036,50.0,0.23070379190786283,5.0,0.010000685097478158,0.5,1.000030144289039,15.0,True
2021-08-01 00:30:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,952.981,0.34,0.11,0.05,39.257423111,39.27569237708417,2.1369899639999996,2.146124597042084,2.0452159646137624,0.1921506906663027,-0.1921506906663027,0.06179998606911699,0.0,True,5.346764223565986,50.0,0.2306953632538528,5.0,0.010000456731652103,0.5,1.0000200961926926,15.0,True
2021-08-01 00:32:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,920.924,0.2,0.09,0.735,39.257423111,39.26960262172278,2.1369899639999996,2.1430797193613893,1.973613547473168,0.18453396570441752,-0.18453396570441752,0.05422081459862706,0.0,True,5.209259940420021,50.0,0.11008835772208433,5.0,0.01000030448776807,0.5,1.000013397461795,15.0,True
2021-08-01 00:34:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1276.026,0.2,0.09,1.642,39.257423111,39.26554278481519,2.1369899639999996,2.141049800907593,2.7320352132529124,0.18416133093342626,-0.18416133093342626,0.05387321548856595,0.0,True,5.712521728706831,50.0,0.04996215179544333,5.0,0.01000020299184538,0.5,1.0000089316411966,15.0,True
2021-08-01 00:36:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1297.764,0.13,0.07,1.861,39.257423111,39.26283622687679,2.1369899639999996,2.139696521938395,2.776821117096859,0.18386620037882329,-0.18386620037882329,0.053594775374583084,0.0,True,5.723693619850306,50.0,0.04379423651716345,5.0,0.01000013532789692,0.5,1.0000059544274644,15.0,True
2021-08-01 00:38:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1465.824,0.13,0.07,1.633,39.257423111,39.26103185491786,2.1369899639999996,2.13879433595893,3.1350960687126626,0.18609342112319097,-0.18609342112319097,0.05583312307936414,0.0,True,6.040743102961211,50.0,0.049795955736609804,5.0,0.010000090218597947,0.5,1.0000039696183096,15.0,True
2021-08-01 00:40:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1552.699,0.21,0.07,1.084,39.257423111,39.259828940278574,2.1369899639999996,2.1381928786392863,3.3199699444703414,0.18927832777092327,-0.18927832777092327,0.05902544770070538,0.0,True,6.2563692458614115,50.0,0.07510289088237446,5.0,0.010000060145731965,0.5,1.0401201221810494,15.0,True
2021-08-01 00:42:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1116.585,0.37,0.08,0.652,39.257423111,39.259026997185714,2.1369899639999996,2.1377919070928573,2.3870263765812783,0.1873861675304981,-0.1873861675304981,0.05713823277601954,0.0,True,5.556429005621449,50.0,0.12499318436355303,5.0,0.010000040097154644,0.5,1.0000017642748043,15.0,True
2021-08-01 00:44:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1293.574,0.38,0.08,0.226,39.257423111,39.25849236845714,2.1369899639999996,2.1375245927285715,2.765046237514269,0.19545243148177202,-0.19545243148177202,0.06520779360445297,0.0,True,5.912638849107317,50.0,0.23092738508073482,5.0,0.01000002673143643,0.5,1.0000011761832028,15.0,True
2021-08-01 00:46:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1712.765,0.52,0.12,0.05,39.257423111,39.25813594930476,2.1369899639999996,2.137346383152381,3.660772077939988,0.20262971180490627,-0.20262971180490627,0.07238727184569362,0.0,True,6.656357230684746,50.0,0.23179467842360577,5.0,0.010075643566636842,0.5,1.2193597964897942,15.0,True
2021-08-01 00:48:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1699.529,0.52,0.12,0.05,39.257423111,39.257898336536506,2.1369899639999996,2.137227576768254,3.6322802463173733,0.2023782277504637,-0.2023782277504637,0.07213725306998858,0.0,True,6.633538975676759,50.0,0.23179445811473307,5.0,0.01004281485676245,0.5,1.2112482025214166,15.0,True
2021-08-01 00:50:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1668.21,0.29,0.12,0.05,39.257423111,39.257739928024336,2.1369899639999996,2.137148372512169,3.565212286508525,0.20146042295772368,-0.20146042295772368,0.07122042512974026,0.0,True,6.579549970936894,50.0,0.23036893356489754,5.0,0.010000007920425609,0.5,1.170205101890029,15.0,True
2021-08-01 00:52:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1627.188,0.29,0.11,0.05,39.257423111,39.25763432234956,2.1369899639999996,2.1370955696747793,3.477456265827965,0.20073380733685506,-0.20073380733685506,0.07049446074386613,0.0,True,6.5088354238456,50.0,0.23036883625195417,5.0,0.01000000528028374,0.5,1.1450659030122425,15.0,True
2021-08-01 00:54:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1155.87,0.29,0.11,0.05,39.257423111,39.257563918566376,2.1369899639999996,2.137060367783186,2.470163967309551,0.19411783428723042,-0.19411783428723042,0.06387892185090446,0.0,True,5.696377850910154,50.0,0.23036877137665857,5.0,0.010000003520189161,0.5,1.000000154888323,15.0,True
2021-08-01 00:56:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1007.728,0.15,0.08,0.924,39.257423111,39.25751698271092,2.1369899639999996,2.1370368998554574,2.1535519210175402,0.18395595308679008,-0.18395595308679008,0.053717330088239416,0.0,True,5.336130638062969,50.0,0.08750971239811586,5.0,0.010000002346792774,0.5,1.0000001032588821,15.0,True
2021-08-01 00:58:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1013.58,0.15,0.09,1.548,39.257423111,39.25748569214061,2.1369899639999996,2.1370212545703047,2.1660420032073695,0.1816125748828892,-0.1816125748828892,0.051374144842855435,0.0,True,5.2713380791767,50.0,0.05260919269197326,5.0,0.010000001564528516,0.5,1.0000000688392547,15.0,True
2021-08-01 01:00:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,True,safe_grid_refresh,1.4986000023782253,890.184,0.14,0.09,1.694,27.257485692140612,35.25748569214061,2.0,2.09134750304687,1.8616840856522747,0.16924322377049753,-0.16924322377049753,0.05024840271720724,0.0,True,5.093535446372826,50.0,0.04963210176602076,5.0,0.010004567375152344,0.5,1.0088,15.0,True
