timestamp,source_domain,scenario_variant,shock_active,control_cadence_min,decision_refreshed,decision_reason,decision_ms,influent_flow_m3h,influent_nh3n_mgL,influent_tp_mgL,reactor_do_mgL,target_aeration_intensity_pct,actual_aeration_intensity_pct,target_chemical_dose_pac_mgL,actual_chemical_dose_pac_mgL,chemical_dose_kgph,objective,reward,effluent_risk,constraint_violation,is_feasible,pred_effluent_cod_mgL,effluent_cod_mgL_limit,pred_effluent_nh3n_mgL,effluent_nh3n_mgL_limit,pred_effluent_tp_mgL,effluent_tp_mgL_limit,pred_effluent_tn_mgL,effluent_tn_mgL_limit,predicted_compliant
2021-08-01 01:02:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1166.771,0.13,0.07,1.361,27.257485692140612,32.59081902547395,2.0,2.06089833536458,2.4045964116516663,0.16433440975232386,-0.16433440975232386,0.053858154469100826,0.0,True,5.596382337909054,50.0,0.06085712288567414,5.0,0.01000304491676823,0.5,1.0058666666666667,15.0,True
2021-08-01 01:04:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1213.028,0.13,0.07,0.817,27.257485692140612,30.81304124769617,2.0,2.040598890243053,2.4753035906337506,0.16162769364530483,-0.16162769364530483,0.05683048220879329,0.0,True,5.72922554259691,50.0,0.1001289508305833,5.0,0.010002029944512152,0.5,1.0039111111111112,15.0,True
2021-08-01 01:06:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1492.792,0.45,0.1,0.292,27.257485692140612,29.627856062510983,2.0,2.027065926828702,3.0259877990424715,0.16931811135479818,-0.16931811135479818,0.0683069291494277,0.0,True,6.267375609586328,50.0,0.23355384497179876,5.0,0.010001353296341435,0.5,1.0685842159370922,15.0,True
2021-08-01 01:08:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1031.288,0.45,0.1,0.05,27.257485692140612,28.83773260572086,2.0,2.0180439512191346,2.0811845103648787,0.1613038244722489,-0.1613038244722489,0.06281666175430571,0.0,True,5.492883670369355,50.0,0.23282263246430468,5.0,0.010000902197560958,0.5,1.0017382716049383,15.0,True
2021-08-01 01:10:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1077.796,0.52,0.1,0.05,27.257485692140612,28.310983634527442,2.0,2.0120293008127565,2.1685571322987856,0.1600703035356785,-0.1600703035356785,0.0632658204760202,0.0,True,5.569410174589992,50.0,0.23277079557895045,5.0,0.010000601465040638,0.5,1.0011588477366256,15.0,True
2021-08-01 01:12:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1119.744,0.54,0.16,0.05,27.257485692140612,27.959817653731832,2.0,2.008019533875171,2.2484678249395196,0.16066667458627198,-0.16066667458627198,0.06498397796547031,0.0,True,5.715926150802655,50.0,0.23256949681705383,5.0,0.011781788452096603,0.5,1.0007725651577504,15.0,True
2021-08-01 01:14:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1157.759,0.54,0.16,0.05,27.257485692140612,27.72570699986809,2.0,2.005346355916781,2.3217077916798563,0.16033829537140434,-0.16033829537140434,0.06540345637650705,0.0,True,5.780309465430045,50.0,0.23235231895300057,5.0,0.011882685836034879,0.5,1.0005150434385002,15.0,True
2021-08-01 01:16:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1317.043,0.29,0.13,0.05,27.257485692140612,27.5696332306256,2.0,2.0035642372778537,2.638780253757136,0.16003361151976808,-0.16003361151976808,0.06559734427547373,0.0,True,5.976630719768039,50.0,0.2306562776437782,5.0,0.010034766794387313,0.5,1.0003433622923334,15.0,True
2021-08-01 01:18:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1222.642,0.29,0.13,0.05,27.257485692140612,27.4655840511306,2.0,2.002376158185236,2.4481891907959135,0.15869637466836814,-0.15869637466836814,0.0645924885911424,0.0,True,5.813050387103276,50.0,0.23056039897120792,5.0,0.010000118807909263,0.5,1.000228908194889,15.0,True
2021-08-01 01:20:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1244.207,0.24,0.13,0.547,27.257485692140612,27.396217931467273,2.0,2.001584105456824,2.490384955098119,0.15370251442358915,-0.15370251442358915,0.059820215791075826,0.0,True,5.790055974504477,50.0,0.1478216189278375,5.0,0.01000007920527284,0.5,1.0001526054632592,15.0,True
2021-08-01 01:22:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1257.012,0.16,0.09,1.095,27.257485692140612,27.34997385169172,2.0,2.0010560703045495,2.5153514930456624,0.14916030146508985,-0.14916030146508985,0.055425727795718145,0.0,True,5.746015930085621,50.0,0.07407832188948268,5.0,0.010000052803515227,0.5,1.0001017369755063,15.0,True
2021-08-01 01:24:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1059.288,0.16,0.09,0.738,27.257485692140612,27.319144465174684,2.0,2.0007040468696995,2.1193217884005104,0.1492510141988751,-0.1492510141988751,0.05561492383826447,0.0,True,5.447765628485898,50.0,0.10941962990035996,5.0,0.010000035202343485,0.5,1.0000678246503374,15.0,True
2021-08-01 01:26:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,955.682,0.18,0.08,0.486,27.257485692140612,27.298591540829992,2.0,2.0004693645797995,1.911812563280352,0.15144862856418473,-0.15144862856418473,0.057878193742748114,0.0,True,5.299256382382259,50.0,0.1657518140446776,5.0,0.010000023468228989,0.5,1.0000452164335583,15.0,True
2021-08-01 01:28:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,845.293,0.18,0.08,1.311,27.257485692140612,27.284889591266865,2.0,2.000312909719866,1.6908505003958347,0.14386630291203287,-0.14386630291203287,0.050339638450045646,0.0,True,5.0098633971051365,50.0,0.06214444332344789,5.0,0.010000015645485994,0.5,1.000030144289039,15.0,True
2021-08-01 01:30:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1536.193,0.54,0.08,1.363,27.257485692140612,27.27575495822478,2.0,2.000208606479911,3.0727064598141935,0.15150847777925266,-0.15150847777925266,0.05801099355689836,0.0,True,6.19456379344039,50.0,0.06204512562449546,5.0,0.010000010430323995,0.5,1.0474232295607298,15.0,True
2021-08-01 01:32:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1438.886,0.54,0.12,0.631,27.257485692140612,27.26966520286339,2.0,2.000139070986607,2.877972107295635,0.15454594408397046,-0.15454594408397046,0.06106791335470474,0.0,True,6.114615917907888,50.0,0.13013575861469792,5.0,0.01000000695354933,0.5,1.0243843355942213,15.0,True
2021-08-01 01:34:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1407.596,0.54,0.12,0.051,27.257485692140612,27.265605365955796,2.0,2.0000927139910716,2.8153225038429763,0.16044482577029578,-0.16044482577029578,0.06697976403642247,0.0,True,6.13024618577419,50.0,0.23192549561774703,5.0,0.010000004635699554,0.5,1.0342047451706433,15.0,True
2021-08-01 01:36:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,937.97,0.49,0.16,0.05,27.257485692140612,27.2628988080174,2.0,2.000061809327381,1.875997975294804,0.15623082939804014,-0.15623082939804014,0.06277441366109514,0.0,True,5.3930848178047315,50.0,0.23161311379103816,5.0,0.01134478943508133,0.5,1.0000059544274644,15.0,True
2021-08-01 01:38:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1020.512,0.49,0.16,0.05,27.257485692140612,27.26109443605847,2.0,2.000041206218254,2.0410660514402026,0.15718467614523088,-0.15718467614523088,0.06373402440623803,0.0,True,5.536527495014292,50.0,0.23161144216240162,5.0,0.01155118966591265,0.5,1.0000039696183096,15.0,True
2021-08-01 01:40:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1078.279,0.49,0.16,0.05,27.257485692140612,27.259891521419185,2.0,2.0000274708121695,2.156587621199875,0.15785242023853363,-0.15785242023853363,0.06440561116484225,0.0,True,5.636915858609141,50.0,0.2316103277433106,5.0,0.011695637297115674,0.5,1.0000026464122065,15.0,True
2021-08-01 01:42:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1093.99,0.24,0.12,0.05,27.257485692140612,27.25908957832633,2.0,2.00001831387478,2.1880000351958704,0.15666596230223004,-0.15666596230223004,0.06322171500540624,0.0,True,5.589719868681574,50.0,0.23006025325868137,5.0,0.010000000915693738,0.5,1.0000017642748043,15.0,True
2021-08-01 01:44:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1163.914,0.24,0.12,0.339,27.257485692140612,27.258554949597755,2.0,2.0000122092498533,2.3278422105168337,0.15717932603515847,-0.15717932603515847,0.06373678658957976,0.0,True,5.675570925164044,50.0,0.23005976127455494,5.0,0.010000000610462492,0.5,1.0000011761832028,15.0,True
2021-08-01 01:46:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1236.008,0.17,0.09,0.791,27.257485692140612,27.258198530445373,2.0,2.000008139499902,2.472026060486995,0.15043776471997533,-0.15043776471997533,0.056996363841893403,0.0,True,5.745603823159232,50.0,0.10219163032364979,5.0,0.010000000406974996,0.5,1.0000007841221352,15.0,True
2021-08-01 01:48:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1178.058,0.17,0.09,0.366,27.257485692140612,27.25796091767712,2.0,2.000005426333268,2.356122392535317,0.15672035463114042,-0.15672035463114042,0.06327971279805628,0.0,True,5.696707948311821,50.0,0.21963319116029045,5.0,0.010000000271316662,0.5,1.0000005227480901,15.0,True
2021-08-01 01:50:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1242.592,0.17,0.09,0.485,27.257485692140612,27.25780250916495,2.0,2.000003617555512,2.485188495145539,0.15429828563054518,-0.15429828563054518,0.06085814982745959,0.0,True,5.7936703682404564,50.0,0.1660022026644784,5.0,0.010000000180877775,0.5,1.0000003484987268,15.0,True
2021-08-01 01:52:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1420.912,0.24,0.08,1.094,27.257485692140612,27.25769690349017,2.0,2.0000024117036745,2.8418274268186914,0.1505860236716309,-0.1505860236716309,0.057146225221877685,0.0,True,6.0279772219024785,50.0,0.07461355436771634,5.0,0.010000000120585184,0.5,1.0000002323324846,15.0,True
2021-08-01 01:54:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1370.654,0.24,0.08,1.159,27.257485692140612,27.257626499706983,2.0,2.00000160780245,2.7413102037408588,0.14978952261023867,-0.14978952261023867,0.05634994906270703,0.0,True,5.933542034057641,50.0,0.07051241001989378,5.0,0.010000000080390124,0.5,1.000000154888323,15.0,True
2021-08-01 01:56:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1160.906,0.54,0.11,0.399,27.257485692140612,27.257579563851525,2.0,2.0000010718683,2.321813244338341,0.15563397654337457,-0.15563397654337457,0.06219455293065732,0.0,True,5.663178543905359,50.0,0.20384786432845983,5.0,0.010000000053593415,0.5,1.0000001032588821,15.0,True
2021-08-01 01:58:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1104.389,0.54,0.11,0.05,27.257485692140612,27.25754827328122,2.0,2.0000007145788667,2.20877878917304,0.1568725403377181,-0.1568725403377181,0.06343321668154377,0.0,True,5.607634441110342,50.0,0.2319180212796566,5.0,0.010000000035728944,0.5,1.0000000688392547,15.0,True
2021-08-01 02:00:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,True,safe_grid_refresh,1.4848000137135386,1234.282,0.54,0.11,0.05,15.25754827328122,23.25754827328122,2.0,2.000000476385911,2.468564587994555,0.14810106496871453,-0.14810106496871453,0.06566175058418991,0.0,True,5.8921912736772635,50.0,0.23933933804809054,5.0,0.010000000023819296,0.5,1.0088,15.0,True
2021-08-01 02:02:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1301.73,0.41,0.15,0.05,15.25754827328122,20.590881606614552,2.0,2.0000003175906076,2.603460413417222,0.14113101446154694,-0.14113101446154694,0.06702503437636038,0.0,True,6.035694472463274,50.0,0.23604271206803223,5.0,0.01150432430368946,0.5,1.0058666666666667,15.0,True
2021-08-01 02:04:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1576.752,0.41,0.15,0.05,15.25754827328122,18.813103828836773,2.0,2.000000211727072,3.1535043338410835,0.14011054318679336,-0.14011054318679336,0.07156011930116558,0.0,True,6.500455715556196,50.0,0.23439924670985615,5.0,0.012191879536520844,0.5,1.131577084545539,15.0,True
2021-08-01 02:06:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1546.346,0.21,0.1,0.05,15.25754827328122,17.62791864365159,2.0,2.0000001411513812,3.0926922182688736,0.13406541826253845,-0.13406541826253845,0.06921869850994981,0.0,True,6.3891058223179495,50.0,0.2320523939674391,5.0,0.01000000000705757,0.5,1.0907607925398244,15.0,True
2021-08-01 02:08:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1553.123,0.21,0.1,0.401,15.25754827328122,16.837795186861467,2.0,2.000000094100921,3.1062461461503044,0.12952273102590542,-0.12952273102590542,0.06714514736200956,0.0,True,6.352062992896051,50.0,0.20207194826824207,5.0,0.010000000004705046,0.5,1.0763950249461065,15.0,True
2021-08-01 02:10:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1537.329,0.21,0.1,0.663,15.25754827328122,16.31104621566805,2.0,2.0000000627339474,3.074658096442717,0.1227597821766632,-0.1227597821766632,0.06202828923856252,0.0,True,6.288976180470866,50.0,0.12247904006264174,5.0,0.010000000003136698,0.5,1.0529671592269805,15.0,True
2021-08-01 02:12:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1462.815,0.17,0.08,0.263,15.25754827328122,15.95988023487244,2.0,2.0000000418226316,2.9256300611787727,0.1268396483907477,-0.1268396483907477,0.06720554926984383,0.0,True,6.205588586569593,50.0,0.23027005907337092,5.0,0.010000000002091131,0.5,1.023074536776147,15.0,True
2021-08-01 02:14:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1185.952,0.17,0.08,0.399,15.25754827328122,15.7257695810087,2.0,2.0000000278817542,2.371904033066422,0.12127584433039605,-0.12127584433039605,0.06237334108762333,0.0,True,5.709825473362066,50.0,0.20193228081285303,5.0,0.010000000001394086,0.5,1.0005150434385002,15.0,True
2021-08-01 02:16:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1245.46,0.37,0.09,1.166,15.25754827328122,15.569695811766207,2.0,2.000000018587836,2.4909200231504065,0.113509724183965,-0.113509724183965,0.05509495152661308,0.0,True,5.719211701339316,50.0,0.07099216018969781,5.0,0.010000000000929392,0.5,1.0003433622923334,15.0,True
2021-08-01 02:18:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1189.966,0.37,0.09,1.049,15.25754827328122,15.465646632271211,2.0,2.0000000123918906,2.3799320147459286,0.11311594490653669,-0.11311594490653669,0.05502632597279864,0.0,True,5.6367959084794,50.0,0.07862149327296736,5.0,0.010000000000619595,0.5,1.000228908194889,15.0,True
2021-08-01 02:20:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1014.746,0.53,0.09,0.398,15.25754827328122,15.39628051260788,2.0,2.0000000082612606,2.029492008383081,0.11859518769639826,-0.11859518769639826,0.060722337911736146,0.0,True,5.412323545185567,50.0,0.20440295312259582,5.0,0.010000000000413064,0.5,1.0001526054632592,15.0,True
2021-08-01 02:22:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1074.386,0.6,0.15,0.05,15.25754827328122,15.350036432832328,2.0,2.000000005507507,2.148772005917188,0.12163733466737847,-0.12163733466737847,0.06390899764876692,0.0,True,5.6075787265684545,50.0,0.23237573663310143,5.0,0.010935964987909259,0.5,1.0001017369755063,15.0,True
2021-08-01 02:24:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,978.004,0.6,0.15,0.05,15.25754827328122,15.319207046315292,2.0,2.0000000036716714,1.9560080035909093,0.12041940973856828,-0.12041940973856828,0.06278741456399048,0.0,True,5.440259793910175,50.0,0.23234709122493838,5.0,0.010695009991935081,0.5,1.0000678246503374,15.0,True
2021-08-01 02:26:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1283.439,0.37,0.14,0.05,15.25754827328122,15.298654121970602,2.0,2.000000002447781,2.5668780031415777,0.12323818369544728,-0.12323818369544728,0.06567041641689197,0.0,True,5.933202252577366,50.0,0.2309023840501031,5.0,0.010708597494623556,0.5,1.0000452164335583,15.0,True
2021-08-01 02:28:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1301.222,0.37,0.14,0.05,15.25754827328122,15.284952172407474,2.0,2.000000001631854,2.6024440021234043,0.12339943860617003,-0.12339943860617003,0.06587448992496305,0.0,True,5.963806144329016,50.0,0.23088973087929937,5.0,0.010753054996416066,0.5,1.000030144289039,15.0,True
2021-08-01 02:30:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1457.128,0.27,0.14,0.05,15.25754827328122,15.27581753936539,2.0,2.0000000010879027,2.9142560015852133,0.12558804779497584,-0.12558804779497584,0.06809164484533442,0.0,True,6.229245014552816,50.0,0.2302615215046166,5.0,0.011142819997612831,0.5,1.0394146629087355,15.0,True
2021-08-01 02:32:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1258.167,0.21,0.1,0.762,15.25754827328122,15.269727784003999,2.0,2.0000000007252683,2.516334000912509,0.11495417495679633,-0.11495417495679633,0.05747680249486525,0.0,True,5.787367761428303,50.0,0.10629348494172296,5.0,0.010000000000036265,0.5,1.000013397461795,15.0,True
2021-08-01 02:34:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1241.268,0.21,0.1,1.156,15.25754827328122,15.265667947096405,2.0,2.0000000004835123,2.4825360006001684,0.11247878923299219,-0.11247878923299219,0.05501410376286804,0.0,True,5.710925955526588,50.0,0.07050787232147396,5.0,0.010000000000024177,0.5,1.0000089316411966,15.0,True
2021-08-01 02:36:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1114.728,0.18,0.08,1.484,15.25754827328122,15.26296138915801,2.0,2.0000000003223417,2.229456000359323,0.11005819044131568,-0.11005819044131568,0.052601962965729485,0.0,True,5.453414703778587,50.0,0.05502505874858311,5.0,0.010000000000016116,0.5,1.0000059544274644,15.0,True
2021-08-01 02:38:00,agtrup_bluekolding_2min,sensor_flatline_40min,False,60,False,held_previous_target,0.0,1109.946,0.18,0.08,1.827,15.25754827328122,15.26115701719908,2.0,2.0000000002148943,2.2198920002385205,0.10918923955286873,-0.10918923955286873,0.051738650740307826,0.0,True,5.403998480080409,50.0,0.044903789721437444,5.0,0.010000000000010745,0.5,1.0000039696183096,15.0,True
